time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690040,300.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.59002685546875,0.9990000128746032,1.0,0.533099353313446,300.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.59002685546875,0.9990000128746032,1.0,0.5613793134689331,300.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.59002685546875,0.9990000128746032,1.0,0.4146328270435333,299.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.59002685546875,0.9990000128746032,1.0,0.5613793134689331,299.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.59002685546875,0.9990000128746032,1.0,2.662941694259644,298.5899353027344,284.95001220703125,303.8489990234375,297.70977783203125,301.0116271972656,300.18292236328125,298.5896301269531,1.0,1.0,0.2008528113365173,0.2008528113365173,1.0,1.0,-5.691933155059815,0.884453535079956,4.807479381561279,-0.4035295248031616,1.0,0.1500000059604644,0.0,295.26470947265625,410.0,14088.7529296875,0.0,13489.908203125,1.0,283.1499938964844,296.7355651855469,300.7108154296875,301.8353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949390351772308,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.7138671875,0.0,20.474884033203125,1895.4371337890625,0.0,266.8807678222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17690100,300.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5824584960937,0.9990000128746032,1.0,0.5330994725227356,300.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5824584960937,0.9990000128746032,1.0,0.5613794326782227,300.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5824584960937,0.9990000128746032,1.0,0.4146329462528229,299.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5824584960937,0.9990000128746032,1.0,0.5613794326782227,299.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5824584960937,0.9990000128746032,1.0,2.662942409515381,298.5823974609375,284.95001220703125,303.833740234375,297.70233154296875,301.0028076171875,300.1759338378906,298.5820617675781,1.0,1.0,0.2007859051227569,0.2007859051227569,1.0,1.0,-5.691934108734131,0.8841744065284729,4.807759761810303,-0.4038222432136535,1.0,0.1500000059604644,0.0,295.26348876953125,410.0,14081.638671875,0.0,13489.91015625,1.0,283.1499938964844,296.7290954589844,300.7035827636719,301.8279113769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950842916965484,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.6005859375,0.0,20.474884033203125,1895.4371337890625,0.0,267.130859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17690160,300.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5746154785156,0.9990000128746032,1.0,0.533099353313446,300.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5746154785156,0.9990000128746032,1.0,0.5613792538642883,300.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5746154785156,0.9990000128746032,1.0,0.4146328270435333,299.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5746154785156,0.9990000128746032,1.0,0.5613792538642883,299.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5746154785156,0.9990000128746032,1.0,2.662941694259644,298.5745544433594,284.95001220703125,303.8180236816406,297.6944580078125,300.9936828613281,300.1687316894531,298.57421875,1.0,1.0,0.2007155120372772,0.2007155120372772,1.0,1.0,-5.691932678222656,0.8838807940483093,4.808052062988281,-0.4041137099266052,1.0,0.1500000059604644,0.0,295.2634582519531,410.0,14074.26953125,0.0,13489.9072265625,1.0,283.1499938964844,296.7223815917969,300.6957092285156,301.8198547363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952243626117706,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.41015625,0.0,20.474884033203125,1895.4371337890625,0.0,267.3721008300781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17690220,300.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5584411621094,0.9990000128746032,1.0,0.5330985188484192,300.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5584411621094,0.9990000128746032,1.0,0.5613784193992615,300.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5584411621094,0.9990000128746032,1.0,0.4146322011947632,299.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5584411621094,0.9990000128746032,1.0,0.5613784193992615,299.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5584411621094,0.9990000128746032,1.0,2.662937641143799,298.5583801269531,284.95001220703125,303.7850341796875,297.6773986816406,300.97479248046875,300.154052734375,298.5580139160156,1.0,1.0,0.2005747109651565,0.2005747109651565,1.0,1.0,-5.691924571990967,0.8832904100418091,4.808633804321289,-0.404668927192688,1.0,0.1500000059604644,0.0,295.2656555175781,410.0,14059.0888671875,0.0,13489.8916015625,1.0,283.1499938964844,296.7084655761719,300.6787109375,301.8023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955221176147461,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.86083984375,0.0,20.474884033203125,1895.4371337890625,0.0,267.8854675292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17690280,300.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5584411621094,0.9990000128746032,1.0,0.5330985188484192,300.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5584411621094,0.9990000128746032,1.0,0.5613784193992615,300.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5584411621094,0.9990000128746032,1.0,0.4146322011947632,299.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5584411621094,0.9990000128746032,1.0,0.5613784193992615,299.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5584411621094,0.9990000128746032,1.0,2.662937641143799,298.5583801269531,284.95001220703125,303.7850341796875,297.6773986816406,300.97479248046875,300.154052734375,298.5580139160156,1.0,1.0,0.2005747109651565,0.2005747109651565,1.0,1.0,-5.691924571990967,0.8832904100418091,4.808633804321289,-0.404668927192688,1.0,0.1500000059604644,0.0,295.2656555175781,410.0,14059.0888671875,0.0,13489.8916015625,1.0,283.1499938964844,296.7084655761719,300.6787109375,301.8023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955221176147461,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.86083984375,0.0,20.474884033203125,1895.4371337890625,0.0,267.8854675292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17690340,300.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.54156494140625,0.9990000128746032,1.0,0.5330970287322998,300.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.54156494140625,0.9990000128746032,1.0,0.5613768100738525,300.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.54156494140625,0.9990000128746032,1.0,0.4146310091018677,299.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.54156494140625,0.9990000128746032,1.0,0.5613768100738525,299.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.54156494140625,0.9990000128746032,1.0,2.662930011749268,298.54150390625,284.95001220703125,303.75,297.6584777832031,300.9551696777344,300.1389465332031,298.5411376953125,1.0,1.0,0.2004339098930359,0.2004339098930359,1.0,1.0,-5.691908359527588,0.8826977610588074,4.809210300445557,-0.4051812887191772,1.0,0.1500000059604644,0.0,295.2712097167969,410.0,14043.30859375,0.0,13489.8603515625,1.0,283.1499938964844,296.6939392089844,300.6600341796875,301.7831420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958496153354645,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.0966796875,0.0,20.474884033203125,1895.4371337890625,0.0,268.4507141113281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17690400,300.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.54156494140625,0.9990000128746032,1.0,0.5330970287322998,300.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.54156494140625,0.9990000128746032,1.0,0.5613768100738525,300.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.54156494140625,0.9990000128746032,1.0,0.4146310091018677,299.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.54156494140625,0.9990000128746032,1.0,0.5613768100738525,299.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.54156494140625,0.9990000128746032,1.0,2.662930011749268,298.54150390625,284.95001220703125,303.75,297.6584777832031,300.9551696777344,300.1389465332031,298.5411376953125,1.0,1.0,0.2004339098930359,0.2004339098930359,1.0,1.0,-5.691908359527588,0.8826977610588074,4.809210300445557,-0.4051812887191772,1.0,0.1500000059604644,0.0,295.2712097167969,410.0,14043.30859375,0.0,13489.8603515625,1.0,283.1499938964844,296.6939392089844,300.6600341796875,301.7831420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958496153354645,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.0966796875,0.0,20.474884033203125,1895.4371337890625,0.0,268.4507141113281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17690460,299.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.52410888671875,0.9990000128746032,1.0,0.5330947637557983,300.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.52410888671875,0.9990000128746032,1.0,0.5613744854927063,300.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.52410888671875,0.9990000128746032,1.0,0.4146292507648468,299.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.52410888671875,0.9990000128746032,1.0,0.5613744854927063,299.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.52410888671875,0.9990000128746032,1.0,2.66291880607605,298.5240478515625,284.95001220703125,303.71356201171875,297.6398010253906,300.93487548828125,300.1234436035156,298.5236511230469,1.0,1.0,0.2003150284290313,0.2003150284290313,1.0,1.0,-5.691884994506836,0.8821916580200195,4.809693336486816,-0.4055632352828979,1.0,0.1500000059604644,0.0,295.28009033203125,410.0,14027.0595703125,0.0,13489.8154296875,1.0,283.1499938964844,296.6788635253906,300.6409606933594,301.7631530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960108160972595,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.25390625,0.0,20.474884033203125,1895.4371337890625,0.0,268.72918701171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17690520,299.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.52410888671875,0.9990000128746032,1.0,0.5330947637557983,300.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.52410888671875,0.9990000128746032,1.0,0.5613744854927063,300.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.52410888671875,0.9990000128746032,1.0,0.4146292507648468,299.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.52410888671875,0.9990000128746032,1.0,0.5613744854927063,299.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.52410888671875,0.9990000128746032,1.0,2.66291880607605,298.5240478515625,284.95001220703125,303.71356201171875,297.6398010253906,300.93487548828125,300.1234436035156,298.5236511230469,1.0,1.0,0.2003150284290313,0.2003150284290313,1.0,1.0,-5.691884994506836,0.8821916580200195,4.809693336486816,-0.4055632352828979,1.0,0.1500000059604644,0.0,295.28009033203125,410.0,14027.0595703125,0.0,13489.8154296875,1.0,283.1499938964844,296.6788635253906,300.6409606933594,301.7631530761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960108160972595,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.25390625,0.0,20.474884033203125,1895.4371337890625,0.0,268.72918701171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17690580,299.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5062561035156,0.9990000128746032,1.0,0.5330919027328491,300.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5062561035156,0.9990000128746032,1.0,0.5613714456558228,300.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5062561035156,0.9990000128746032,1.0,0.4146270453929901,299.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5062561035156,0.9990000128746032,1.0,0.5613714456558228,299.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5062561035156,0.9990000128746032,1.0,2.662904500961304,298.5061950683594,284.95001220703125,303.6765441894531,297.6234130859375,300.9141845703125,300.1076354980469,298.5057983398437,1.0,1.0,0.2001961320638656,0.2001961320638656,1.0,1.0,-5.691855430603027,0.8816866278648376,4.810168743133545,-0.4059071838855743,1.0,0.1500000059604644,0.0,295.2917175292969,410.0,14010.529296875,0.0,13489.7587890625,1.0,283.1499938964844,296.6633605957031,300.6233825683594,301.74420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958882987499237,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.5390625,0.0,20.474884033203125,1895.4371337890625,0.0,268.5175170898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17690640,299.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5062561035156,0.9990000128746032,1.0,0.5330919027328491,300.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5062561035156,0.9990000128746032,1.0,0.5613714456558228,300.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5062561035156,0.9990000128746032,1.0,0.4146270453929901,299.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5062561035156,0.9990000128746032,1.0,0.5613714456558228,299.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5062561035156,0.9990000128746032,1.0,2.662904500961304,298.5061950683594,284.95001220703125,303.6765441894531,297.6234130859375,300.9141845703125,300.1076354980469,298.5057983398437,1.0,1.0,0.2001961320638656,0.2001961320638656,1.0,1.0,-5.691855430603027,0.8816866278648376,4.810168743133545,-0.4059071838855743,1.0,0.1500000059604644,0.0,295.2917175292969,410.0,14010.529296875,0.0,13489.7587890625,1.0,283.1499938964844,296.6633605957031,300.6233825683594,301.74420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958882987499237,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.5390625,0.0,20.474884033203125,1895.4371337890625,0.0,268.5175170898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17690700,299.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4972229003906,0.9990000128746032,1.0,0.5330902934074402,300.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4972229003906,0.9990000128746032,1.0,0.561369776725769,300.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4972229003906,0.9990000128746032,1.0,0.4146257936954498,299.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4972229003906,0.9990000128746032,1.0,0.561369776725769,299.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4972229003906,0.9990000128746032,1.0,2.6628963947296143,298.4971618652344,284.95001220703125,303.6578369140625,297.6160583496094,300.9037170410156,300.099609375,298.49676513671875,1.0,1.0,0.2001366913318634,0.2001366913318634,1.0,1.0,-5.691838264465332,0.8814336061477661,4.810404777526856,-0.4060682356357574,1.0,0.1500000059604644,0.0,295.2983703613281,410.0,14002.177734375,0.0,13489.7265625,1.0,283.1499938964844,296.655517578125,300.61529541015625,301.7352905273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957455158233642,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.2490234375,0.0,20.474884033203125,1895.4371337890625,0.0,268.2709350585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17690760,299.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4880676269531,0.9990000128746032,1.0,0.5330885052680969,300.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4880676269531,0.9990000128746032,1.0,0.5613678693771362,300.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4880676269531,0.9990000128746032,1.0,0.4146243929862976,299.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4880676269531,0.9990000128746032,1.0,0.5613678693771362,299.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4880676269531,0.9990000128746032,1.0,2.6628873348236084,298.4880065917969,284.95001220703125,303.63897705078125,297.60919189453125,300.8930969238281,300.0915222167969,298.48760986328125,1.0,1.0,0.2000724077224731,0.2000724077224731,1.0,1.0,-5.691819667816162,0.8811609745025635,4.81065845489502,-0.4062372148036957,1.0,0.1500000059604644,0.0,295.305908203125,410.0,13993.7333984375,0.0,13489.6904296875,1.0,283.1499938964844,296.6475524902344,300.60809326171875,301.7272644042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955805897712707,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.04638671875,0.0,20.474884033203125,1895.4371337890625,0.0,267.986328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17690820,299.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4695739746094,0.9990000128746032,1.0,0.533084511756897,300.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4695739746094,0.9990000128746032,1.0,0.561363697052002,300.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4695739746094,0.9990000128746032,1.0,0.4146212935447693,299.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4695739746094,0.9990000128746032,1.0,0.561363697052002,299.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4695739746094,0.9990000128746032,1.0,2.662867546081543,298.469482421875,284.95001220703125,303.6008605957031,297.5970153808594,300.87164306640625,300.0751037597656,298.4690856933594,1.0,1.0,0.1999438405036926,0.1999438405036926,1.0,1.0,-5.691778182983398,0.8806124329566956,4.811165809631348,-0.4065577089786529,1.0,0.1500000059604644,0.0,295.3224792480469,410.0,13976.6708984375,0.0,13489.611328125,1.0,283.1499938964844,296.63140869140625,300.5955505371094,301.7130126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952104747295379,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.8212890625,0.0,20.474884033203125,1895.4371337890625,0.0,267.34820556640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17690880,299.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4695739746094,0.9990000128746032,1.0,0.533084511756897,300.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4695739746094,0.9990000128746032,1.0,0.561363697052002,300.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4695739746094,0.9990000128746032,1.0,0.4146212935447693,299.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4695739746094,0.9990000128746032,1.0,0.561363697052002,299.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4695739746094,0.9990000128746032,1.0,2.662867546081543,298.469482421875,284.95001220703125,303.6008605957031,297.5970153808594,300.87164306640625,300.0751037597656,298.4690856933594,1.0,1.0,0.1999438405036926,0.1999438405036926,1.0,1.0,-5.691778182983398,0.8806124329566956,4.811165809631348,-0.4065577089786529,1.0,0.1500000059604644,0.0,295.3224792480469,410.0,13976.6708984375,0.0,13489.611328125,1.0,283.1499938964844,296.63140869140625,300.5955505371094,301.7130126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952104747295379,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.8212890625,0.0,20.474884033203125,1895.4371337890625,0.0,267.34820556640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17690940,299.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4507751464844,0.9990000128746032,1.0,0.5330801606178284,300.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4507751464844,0.9990000128746032,1.0,0.5613590478897095,300.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4507751464844,0.9990000128746032,1.0,0.4146178960800171,299.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4507751464844,0.9990000128746032,1.0,0.5613590478897095,299.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4507751464844,0.9990000128746032,1.0,2.6628458499908447,298.4507141113281,284.95001220703125,303.562255859375,297.5867614746094,300.84991455078125,300.0584716796875,298.4502868652344,1.0,1.0,0.1998152583837509,0.1998152583837509,1.0,1.0,-5.691732883453369,0.8800626993179321,4.811669826507568,-0.4068546593189239,1.0,0.1500000059604644,0.0,295.3409118652344,410.0,13959.3935546875,0.0,13489.5234375,1.0,283.1499938964844,296.61505126953125,300.58502197265625,301.70086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948054313659668,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.798828125,0.0,20.474884033203125,1895.4371337890625,0.0,266.65087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17691000,299.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.4507751464844,0.9990000128746032,1.0,0.5330801606178284,300.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4507751464844,0.9990000128746032,1.0,0.5613590478897095,300.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4507751464844,0.9990000128746032,1.0,0.4146178960800171,299.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4507751464844,0.9990000128746032,1.0,0.5613590478897095,299.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4507751464844,0.9990000128746032,1.0,2.6628458499908447,298.4507141113281,284.95001220703125,303.562255859375,297.5867614746094,300.84991455078125,300.0584716796875,298.4502868652344,1.0,1.0,0.1998152583837509,0.1998152583837509,1.0,1.0,-5.691732883453369,0.8800626993179321,4.811669826507568,-0.4068546593189239,1.0,0.1500000059604644,0.0,295.3409118652344,410.0,13959.3935546875,0.0,13489.5234375,1.0,283.1499938964844,296.61505126953125,300.58502197265625,301.70086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948054313659668,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.798828125,0.0,20.474884033203125,1895.4371337890625,0.0,266.65087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17691060,299.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4317321777344,0.9990000128746032,1.0,0.5330754518508911,299.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4317321777344,0.9990000128746032,1.0,0.5613541007041931,300.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4317321777344,0.9990000128746032,1.0,0.4146142303943634,299.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4317321777344,0.9990000128746032,1.0,0.5613541007041931,299.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4317321777344,0.9990000128746032,1.0,2.6628222465515137,298.4316711425781,284.95001220703125,303.5232238769531,297.5782775878906,300.827880859375,300.0415954589844,298.4312438964844,1.0,1.0,0.1997250020503997,0.1997250020503997,1.0,1.0,-5.691683292388916,0.8796666264533997,4.81201696395874,-0.406973272562027,1.0,0.1500000059604644,0.0,295.3612670898437,410.0,13941.88671875,0.0,13489.4287109375,1.0,283.1499938964844,296.5984191894531,300.5765075683594,301.6907653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943977057933807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.97705078125,0.0,20.474884033203125,1895.4371337890625,0.0,265.9500732421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17691120,299.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4317321777344,0.9990000128746032,1.0,0.5330754518508911,299.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4317321777344,0.9990000128746032,1.0,0.5613541007041931,300.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4317321777344,0.9990000128746032,1.0,0.4146142303943634,299.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4317321777344,0.9990000128746032,1.0,0.5613541007041931,299.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4317321777344,0.9990000128746032,1.0,2.6628222465515137,298.4316711425781,284.95001220703125,303.5232238769531,297.5782775878906,300.827880859375,300.0415954589844,298.4312438964844,1.0,1.0,0.1997250020503997,0.1997250020503997,1.0,1.0,-5.691683292388916,0.8796666264533997,4.81201696395874,-0.406973272562027,1.0,0.1500000059604644,0.0,295.3612670898437,410.0,13941.88671875,0.0,13489.4287109375,1.0,283.1499938964844,296.5984191894531,300.5765075683594,301.6907653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943977057933807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.97705078125,0.0,20.474884033203125,1895.4371337890625,0.0,265.9500732421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17691180,299.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4125061035156,0.9990000128746032,1.0,0.5330703854560852,299.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4125061035156,0.9990000128746032,1.0,0.5613487958908081,300.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4125061035156,0.9990000128746032,1.0,0.4146102964878082,299.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4125061035156,0.9990000128746032,1.0,0.5613487958908081,299.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4125061035156,0.9990000128746032,1.0,2.662796974182129,298.41241455078125,284.95001220703125,303.4837646484375,297.5715026855469,300.8056030273437,300.0245056152344,298.4119873046875,1.0,1.0,0.1996347457170486,0.1996347457170486,1.0,1.0,-5.691630840301514,0.8792747855186462,4.812355995178223,-0.4070689976215362,1.0,0.1500000059604644,0.0,295.3830261230469,410.0,13924.1943359375,0.0,13489.328125,1.0,283.1499938964844,296.58160400390625,300.5696105957031,301.6823425292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393972784280777,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.31591796875,0.0,20.474884033203125,1895.4371337890625,0.0,265.2208251953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17691240,299.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4125061035156,0.9990000128746032,1.0,0.5330703854560852,299.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4125061035156,0.9990000128746032,1.0,0.5613487958908081,300.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4125061035156,0.9990000128746032,1.0,0.4146102964878082,299.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4125061035156,0.9990000128746032,1.0,0.5613487958908081,299.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4125061035156,0.9990000128746032,1.0,2.662796974182129,298.41241455078125,284.95001220703125,303.4837646484375,297.5715026855469,300.8056030273437,300.0245056152344,298.4119873046875,1.0,1.0,0.1996347457170486,0.1996347457170486,1.0,1.0,-5.691630840301514,0.8792747855186462,4.812355995178223,-0.4070689976215362,1.0,0.1500000059604644,0.0,295.3830261230469,410.0,13924.1943359375,0.0,13489.328125,1.0,283.1499938964844,296.58160400390625,300.5696105957031,301.6823425292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393972784280777,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.31591796875,0.0,20.474884033203125,1895.4371337890625,0.0,265.2208251953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17691300,299.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4028015136719,0.9990000128746032,1.0,0.5330678224563599,299.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4028015136719,0.9990000128746032,1.0,0.5613460540771484,300.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4028015136719,0.9990000128746032,1.0,0.4146082699298858,299.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4028015136719,0.9990000128746032,1.0,0.5613460540771484,299.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4028015136719,0.9990000128746032,1.0,2.6627840995788574,298.4027404785156,284.95001220703125,303.4638671875,297.5686950683594,300.7944030761719,300.01593017578125,298.4023132324219,1.0,1.0,0.1995896100997924,0.1995896100997924,1.0,1.0,-5.691603660583496,0.8790786266326904,4.812525272369385,-0.4071118831634521,1.0,0.1500000059604644,0.0,295.394287109375,410.0,13915.298828125,0.0,13489.2763671875,1.0,283.1499938964844,296.5731506347656,300.56658935546875,301.6785583496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937394618988037,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.529296875,0.0,20.474884033203125,1895.4371337890625,0.0,264.8209228515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17691360,299.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3930358886719,0.9990000128746032,1.0,0.5330650806427002,299.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3930358886719,0.9990000128746032,1.0,0.5613431930541992,300.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3930358886719,0.9990000128746032,1.0,0.4146061837673187,299.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3930358886719,0.9990000128746032,1.0,0.5613431930541992,299.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3930358886719,0.9990000128746032,1.0,2.6627705097198486,298.3929748535156,284.95001220703125,303.44390869140625,297.5662841796875,300.7831115722656,300.0072937011719,298.3925476074219,1.0,1.0,0.1995403617620468,0.1995403617620468,1.0,1.0,-5.691575527191162,0.8788659572601318,4.812709808349609,-0.4071649014949798,1.0,0.1500000059604644,0.0,295.4060363769531,410.0,13906.3291015625,0.0,13489.2216796875,1.0,283.1499938964844,296.5646057128906,300.56414794921875,301.6753845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935213983058929,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.802734375,0.0,20.474884033203125,1895.4371337890625,0.0,264.44744873046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17691420,299.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3733825683594,0.9990000128746032,1.0,0.5330595374107361,299.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3733825683594,0.9990000128746032,1.0,0.5613373517990112,300.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3733825683594,0.9990000128746032,1.0,0.4146018326282501,299.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3733825683594,0.9990000128746032,1.0,0.5613373517990112,299.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3733825683594,0.9990000128746032,1.0,2.6627426147460938,298.373291015625,284.95001220703125,303.4037475585937,297.5624694824219,300.7603454589844,299.98980712890625,298.37286376953125,1.0,1.0,0.1994418501853943,0.1994418501853943,1.0,1.0,-5.691517353057861,0.8784382939338684,4.813079357147217,-0.4072646796703338,1.0,0.1500000059604644,0.0,295.4301147460937,410.0,13888.2666015625,0.0,13489.1103515625,1.0,283.1499938964844,296.54742431640625,300.5603942871094,301.6701354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930894136428833,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.45947265625,0.0,20.474884033203125,1895.4371337890625,0.0,263.7085266113281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17691480,299.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3733825683594,0.9990000128746032,1.0,0.5330595374107361,299.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3733825683594,0.9990000128746032,1.0,0.5613373517990112,300.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3733825683594,0.9990000128746032,1.0,0.4146018326282501,299.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3733825683594,0.9990000128746032,1.0,0.5613373517990112,299.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3733825683594,0.9990000128746032,1.0,2.6627426147460938,298.373291015625,284.95001220703125,303.4037475585937,297.5624694824219,300.7603454589844,299.98980712890625,298.37286376953125,1.0,1.0,0.1994418501853943,0.1994418501853943,1.0,1.0,-5.691517353057861,0.8784382939338684,4.813079357147217,-0.4072646796703338,1.0,0.1500000059604644,0.0,295.4301147460937,410.0,13888.2666015625,0.0,13489.1103515625,1.0,283.1499938964844,296.54742431640625,300.5603942871094,301.6701354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930894136428833,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.45947265625,0.0,20.474884033203125,1895.4371337890625,0.0,263.7085266113281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17691540,299.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3534851074219,0.9990000128746032,1.0,0.5330537557601929,299.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3534851074219,0.9990000128746032,1.0,0.5613312721252441,300.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3534851074219,0.9990000128746032,1.0,0.4145973622798919,299.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3534851074219,0.9990000128746032,1.0,0.5613312721252441,299.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3534851074219,0.9990000128746032,1.0,2.6627140045166016,298.3533935546875,284.95001220703125,303.36328125,297.5599975585937,300.7373352050781,299.9721374511719,298.3529663085937,1.0,1.0,0.1993433386087417,0.1993433386087417,1.0,1.0,-5.691457748413086,0.878010094165802,4.81344747543335,-0.4073542356491089,1.0,0.1500000059604644,0.0,295.4550476074219,410.0,13870.021484375,0.0,13488.9951171875,1.0,283.1499938964844,296.530029296875,300.5580139160156,301.6663513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926669955253601,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.25390625,0.0,20.474884033203125,1895.4371337890625,0.0,262.98712158203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17691600,299.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3534851074219,0.9990000128746032,1.0,0.5330537557601929,299.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3534851074219,0.9990000128746032,1.0,0.5613312721252441,300.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3534851074219,0.9990000128746032,1.0,0.4145973622798919,299.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3534851074219,0.9990000128746032,1.0,0.5613312721252441,299.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3534851074219,0.9990000128746032,1.0,2.6627140045166016,298.3533935546875,284.95001220703125,303.36328125,297.5599975585937,300.7373352050781,299.9721374511719,298.3529663085937,1.0,1.0,0.1993433386087417,0.1993433386087417,1.0,1.0,-5.691457748413086,0.878010094165802,4.81344747543335,-0.4073542356491089,1.0,0.1500000059604644,0.0,295.4550476074219,410.0,13870.021484375,0.0,13488.9951171875,1.0,283.1499938964844,296.530029296875,300.5580139160156,301.6663513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926669955253601,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.25390625,0.0,20.474884033203125,1895.4371337890625,0.0,262.98712158203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17691660,299.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3334350585937,0.9990000128746032,1.0,0.5330479145050049,299.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3334350585937,0.9990000128746032,1.0,0.5613251328468323,300.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3334350585937,0.9990000128746032,1.0,0.414592832326889,299.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3334350585937,0.9990000128746032,1.0,0.5613251328468323,299.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3334350585937,0.9990000128746032,1.0,2.662684679031372,298.3333435058594,284.95001220703125,303.32257080078125,297.5587463378906,300.7141418457031,299.95428466796875,298.3329162597656,1.0,1.0,0.1992591321468353,0.1992591321468353,1.0,1.0,-5.691396713256836,0.8776392936706543,4.813757419586182,-0.407379537820816,1.0,0.1500000059604644,0.0,295.4804992675781,410.0,13851.62890625,0.0,13488.8779296875,1.0,283.1499938964844,296.5124816894531,300.5567626953125,301.6637268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922398388385772,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.1611328125,0.0,20.474884033203125,1895.4371337890625,0.0,262.2587280273437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17691720,299.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3334350585937,0.9990000128746032,1.0,0.5330479145050049,299.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3334350585937,0.9990000128746032,1.0,0.5613251328468323,300.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3334350585937,0.9990000128746032,1.0,0.414592832326889,299.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3334350585937,0.9990000128746032,1.0,0.5613251328468323,299.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3334350585937,0.9990000128746032,1.0,2.662684679031372,298.3333435058594,284.95001220703125,303.32257080078125,297.5587463378906,300.7141418457031,299.95428466796875,298.3329162597656,1.0,1.0,0.1992591321468353,0.1992591321468353,1.0,1.0,-5.691396713256836,0.8776392936706543,4.813757419586182,-0.407379537820816,1.0,0.1500000059604644,0.0,295.4804992675781,410.0,13851.62890625,0.0,13488.8779296875,1.0,283.1499938964844,296.5124816894531,300.5567626953125,301.6637268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922398388385772,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.1611328125,0.0,20.474884033203125,1895.4371337890625,0.0,262.2587280273437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17691780,299.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.313232421875,0.9990000128746032,1.0,0.5330420136451721,299.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.313232421875,0.9990000128746032,1.0,0.5613188743591309,300.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.313232421875,0.9990000128746032,1.0,0.4145882427692413,299.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.313232421875,0.9990000128746032,1.0,0.5613188743591309,299.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.313232421875,0.9990000128746032,1.0,2.6626551151275635,298.3131408691406,284.95001220703125,303.2816162109375,297.5585632324219,300.6907653808594,299.9362487792969,298.3127136230469,1.0,1.0,0.1991749107837677,0.1991749107837677,1.0,1.0,-5.691335201263428,0.8772702813148499,4.814064979553223,-0.4073988199234009,1.0,0.1500000059604644,0.0,295.5062561035156,410.0,13833.09375,0.0,13488.759765625,1.0,283.1499938964844,296.4947814941406,300.5565490722656,301.6621398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391806423664093,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.17236328125,0.0,20.474884033203125,1895.4371337890625,0.0,261.5209045410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17691840,299.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.313232421875,0.9990000128746032,1.0,0.5330420136451721,299.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.313232421875,0.9990000128746032,1.0,0.5613188743591309,300.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.313232421875,0.9990000128746032,1.0,0.4145882427692413,299.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.313232421875,0.9990000128746032,1.0,0.5613188743591309,299.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.313232421875,0.9990000128746032,1.0,2.6626551151275635,298.3131408691406,284.95001220703125,303.2816162109375,297.5585632324219,300.6907653808594,299.9362487792969,298.3127136230469,1.0,1.0,0.1991749107837677,0.1991749107837677,1.0,1.0,-5.691335201263428,0.8772702813148499,4.814064979553223,-0.4073988199234009,1.0,0.1500000059604644,0.0,295.5062561035156,410.0,13833.09375,0.0,13488.759765625,1.0,283.1499938964844,296.4947814941406,300.5565490722656,301.6621398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391806423664093,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.17236328125,0.0,20.474884033203125,1895.4371337890625,0.0,261.5209045410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17691900,299.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3030700683594,0.9990000128746032,1.0,0.5330390334129333,299.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3030700683594,0.9990000128746032,1.0,0.5613157749176025,300.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3030700683594,0.9990000128746032,1.0,0.4145859181880951,299.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3030700683594,0.9990000128746032,1.0,0.5613157749176025,299.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3030700683594,0.9990000128746032,1.0,2.662640333175659,298.3030090332031,284.95001220703125,303.2610778808594,297.558837890625,300.6790466308594,299.9272155761719,298.30255126953125,1.0,1.0,0.199132815003395,0.199132815003395,1.0,1.0,-5.6913042068481445,0.8770857453346252,4.814218521118164,-0.40740767121315,1.0,0.1500000059604644,0.0,295.5191955566406,410.0,13823.802734375,0.0,13488.7001953125,1.0,283.1499938964844,296.48590087890625,300.5566711425781,301.6615600585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915729522705078,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.70068359375,0.0,20.474884033203125,1895.4371337890625,0.0,261.1239013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17691960,299.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2929077148437,0.9990000128746032,1.0,0.5330360531806946,299.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2929077148437,0.9990000128746032,1.0,0.5613126158714294,300.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2929077148437,0.9990000128746032,1.0,0.4145835936069488,299.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2929077148437,0.9990000128746032,1.0,0.5613126158714294,299.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2929077148437,0.9990000128746032,1.0,2.662625551223755,298.2928161621094,284.95001220703125,303.2405090332031,297.559326171875,300.667236328125,299.9180908203125,298.2923583984375,1.0,1.0,0.1990867257118225,0.1990867257118225,1.0,1.0,-5.691273212432861,0.8768855929374695,4.814387798309326,-0.407431960105896,1.0,0.1500000059604644,0.0,295.5321655273437,410.0,13814.4609375,0.0,13488.640625,1.0,283.1499938964844,296.4769897460937,300.55712890625,301.6613464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391348123550415,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.265625,0.0,20.474884033203125,1895.4371337890625,0.0,260.741943359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
