time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692020,299.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2723999023437,0.9990000128746032,1.0,0.5330301523208618,299.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2723999023437,0.9990000128746032,1.0,0.5613064169883728,300.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2723999023437,0.9990000128746032,1.0,0.4145789742469787,299.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2723999023437,0.9990000128746032,1.0,0.5613064169883728,299.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2723999023437,0.9990000128746032,1.0,2.662595748901367,298.2723083496094,284.95001220703125,303.19921875,297.5609741210937,300.6435546875,299.89971923828125,298.2718505859375,1.0,1.0,0.1989945322275161,0.1989945322275161,1.0,1.0,-5.691211700439453,0.8764835000038147,4.814727783203125,-0.4074836671352386,1.0,0.1500000059604644,0.0,295.5579528808594,410.0,13795.6806640625,0.0,13488.521484375,1.0,283.1499938964844,296.45904541015625,300.5588684082031,301.6617736816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909169733524322,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.47216796875,0.0,20.474884033203125,1895.4371337890625,0.0,260.0102844238281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17692080,299.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2723999023437,0.9990000128746032,1.0,0.5330301523208618,299.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2723999023437,0.9990000128746032,1.0,0.5613064169883728,300.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2723999023437,0.9990000128746032,1.0,0.4145789742469787,299.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2723999023437,0.9990000128746032,1.0,0.5613064169883728,299.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2723999023437,0.9990000128746032,1.0,2.662595748901367,298.2723083496094,284.95001220703125,303.19921875,297.5609741210937,300.6435546875,299.89971923828125,298.2718505859375,1.0,1.0,0.1989945322275161,0.1989945322275161,1.0,1.0,-5.691211700439453,0.8764835000038147,4.814727783203125,-0.4074836671352386,1.0,0.1500000059604644,0.0,295.5579528808594,410.0,13795.6806640625,0.0,13488.521484375,1.0,283.1499938964844,296.45904541015625,300.5588684082031,301.6617736816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909169733524322,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.47216796875,0.0,20.474884033203125,1895.4371337890625,0.0,260.0102844238281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17692140,299.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.25177001953125,0.9990000128746032,1.0,0.533024251461029,299.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.25177001953125,0.9990000128746032,1.0,0.5613002181053162,300.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.25177001953125,0.9990000128746032,1.0,0.4145744144916534,299.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.25177001953125,0.9990000128746032,1.0,0.5613002181053162,299.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.25177001953125,0.9990000128746032,1.0,2.6625664234161377,298.2516784667969,284.95001220703125,303.1578674316406,297.5633544921875,300.61968994140625,299.8811950683594,298.251220703125,1.0,1.0,0.198902353644371,0.198902353644371,1.0,1.0,-5.691150188446045,0.8760815858840942,4.81506872177124,-0.4075391292572021,1.0,0.1500000059604644,0.0,295.5834655761719,410.0,13776.7822265625,0.0,13488.404296875,1.0,283.1499938964844,296.44097900390625,300.5612487792969,301.662841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904830515384674,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.74365234375,0.0,20.474884033203125,1895.4371337890625,0.0,259.27508544921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17692200,299.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.25177001953125,0.9990000128746032,1.0,0.533024251461029,299.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.25177001953125,0.9990000128746032,1.0,0.5613002181053162,300.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.25177001953125,0.9990000128746032,1.0,0.4145744144916534,299.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.25177001953125,0.9990000128746032,1.0,0.5613002181053162,299.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.25177001953125,0.9990000128746032,1.0,2.6625664234161377,298.2516784667969,284.95001220703125,303.1578674316406,297.5633544921875,300.61968994140625,299.8811950683594,298.251220703125,1.0,1.0,0.198902353644371,0.198902353644371,1.0,1.0,-5.691150188446045,0.8760815858840942,4.81506872177124,-0.4075391292572021,1.0,0.1500000059604644,0.0,295.5834655761719,410.0,13776.7822265625,0.0,13488.404296875,1.0,283.1499938964844,296.44097900390625,300.5612487792969,301.662841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904830515384674,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.74365234375,0.0,20.474884033203125,1895.4371337890625,0.0,259.27508544921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17692260,299.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.23101806640625,0.9990000128746032,1.0,0.5330185294151306,299.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.23101806640625,0.9990000128746032,1.0,0.5612941384315491,300.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.23101806640625,0.9990000128746032,1.0,0.4145699441432953,299.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.23101806640625,0.9990000128746032,1.0,0.5612941384315491,299.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.23101806640625,0.9990000128746032,1.0,2.662537813186645,298.2309265136719,284.95001220703125,303.11639404296875,297.5663757324219,300.5956726074219,299.86248779296875,298.23046875,1.0,1.0,0.1988398432731628,0.1988398432731628,1.0,1.0,-5.6910905838012695,0.8757997155189514,4.815290927886963,-0.4074797332286834,1.0,0.1500000059604644,0.0,295.6086730957031,410.0,13757.7724609375,0.0,13488.2890625,1.0,283.1499938964844,296.4227905273437,300.5642395019531,301.66455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900482058525085,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.07275390625,0.0,20.474884033203125,1895.4371337890625,0.0,258.5394287109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17692320,299.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.23101806640625,0.9990000128746032,1.0,0.5330185294151306,299.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.23101806640625,0.9990000128746032,1.0,0.5612941384315491,300.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.23101806640625,0.9990000128746032,1.0,0.4145699441432953,299.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.23101806640625,0.9990000128746032,1.0,0.5612941384315491,299.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.23101806640625,0.9990000128746032,1.0,2.662537813186645,298.2309265136719,284.95001220703125,303.11639404296875,297.5663757324219,300.5956726074219,299.86248779296875,298.23046875,1.0,1.0,0.1988398432731628,0.1988398432731628,1.0,1.0,-5.6910905838012695,0.8757997155189514,4.815290927886963,-0.4074797332286834,1.0,0.1500000059604644,0.0,295.6086730957031,410.0,13757.7724609375,0.0,13488.2890625,1.0,283.1499938964844,296.4227905273437,300.5642395019531,301.66455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900482058525085,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.07275390625,0.0,20.474884033203125,1895.4371337890625,0.0,258.5394287109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17692380,299.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.21002197265625,0.9990000128746032,1.0,0.5330129861831665,299.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.21002197265625,0.9990000128746032,1.0,0.5612883567810059,300.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.21002197265625,0.9990000128746032,1.0,0.4145656526088714,299.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.21002197265625,0.9990000128746032,1.0,0.5612883567810059,299.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.21002197265625,0.9990000128746032,1.0,2.6625101566314697,298.2099304199219,284.95001220703125,303.0749206542969,297.5699157714844,300.5714111328125,299.8434143066406,298.2095031738281,1.0,1.0,0.1987773329019546,0.1987773329019546,1.0,1.0,-5.691032886505127,0.8755224943161011,4.815510272979736,-0.4074283540248871,1.0,0.1500000059604644,0.0,295.6329650878906,410.0,13738.53515625,0.0,13488.1787109375,1.0,283.1499938964844,296.4044189453125,300.5679016113281,301.6669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896430134773254,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.46630859375,0.0,20.474884033203125,1895.4371337890625,0.0,257.85498046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17692440,299.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.21002197265625,0.9990000128746032,1.0,0.5330129861831665,299.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.21002197265625,0.9990000128746032,1.0,0.5612883567810059,300.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.21002197265625,0.9990000128746032,1.0,0.4145656526088714,299.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.21002197265625,0.9990000128746032,1.0,0.5612883567810059,299.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.21002197265625,0.9990000128746032,1.0,2.6625101566314697,298.2099304199219,284.95001220703125,303.0749206542969,297.5699157714844,300.5714111328125,299.8434143066406,298.2095031738281,1.0,1.0,0.1987773329019546,0.1987773329019546,1.0,1.0,-5.691032886505127,0.8755224943161011,4.815510272979736,-0.4074283540248871,1.0,0.1500000059604644,0.0,295.6329650878906,410.0,13738.53515625,0.0,13488.1787109375,1.0,283.1499938964844,296.4044189453125,300.5679016113281,301.6669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896430134773254,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.46630859375,0.0,20.474884033203125,1895.4371337890625,0.0,257.85498046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17692500,299.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.19952392578125,0.9990000128746032,1.0,0.5330101847648621,299.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.19952392578125,0.9990000128746032,1.0,0.5612854361534119,300.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.19952392578125,0.9990000128746032,1.0,0.4145635068416595,299.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.19952392578125,0.9990000128746032,1.0,0.5612854361534119,299.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.19952392578125,0.9990000128746032,1.0,2.662496328353882,298.1994323730469,284.95001220703125,303.0541687011719,297.57183837890625,300.5592346191406,299.8338623046875,298.198974609375,1.0,1.0,0.1987460851669311,0.1987460851669311,1.0,1.0,-5.691004276275635,0.8753838539123535,4.815620422363281,-0.4074020385742187,1.0,0.1500000059604644,0.0,295.6451416015625,410.0,13728.900390625,0.0,13488.123046875,1.0,283.1499938964844,296.39520263671875,300.5697937011719,301.66827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894305527210235,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.1669921875,0.0,20.474884033203125,1895.4371337890625,0.0,257.4964904785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17692560,299.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.18896484375,0.9990000128746032,1.0,0.5330075025558472,299.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.18896484375,0.9990000128746032,1.0,0.5612825751304626,300.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.18896484375,0.9990000128746032,1.0,0.41456139087677,299.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.18896484375,0.9990000128746032,1.0,0.5612825751304626,299.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.18896484375,0.9990000128746032,1.0,2.662482738494873,298.1888732910156,284.95001220703125,303.033447265625,297.5738525390625,300.5470275878906,299.8242492675781,298.1884155273437,1.0,1.0,0.1986922323703766,0.1986922323703766,1.0,1.0,-5.690975666046143,0.8751570582389832,4.815818786621094,-0.4074700772762298,1.0,0.1500000059604644,0.0,295.65679931640625,410.0,13719.2333984375,0.0,13488.0693359375,1.0,283.1499938964844,296.3859558105469,300.5718078613281,301.669677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892235457897186,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.8798828125,0.0,20.474884033203125,1895.4371337890625,0.0,257.1474609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17692620,299.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1677551269531,0.9990000128746032,1.0,0.5330023169517517,299.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1677551269531,0.9990000128746032,1.0,0.5612770915031433,300.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1677551269531,0.9990000128746032,1.0,0.4145573377609253,299.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1677551269531,0.9990000128746032,1.0,0.5612770915031433,299.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1677551269531,0.9990000128746032,1.0,2.662456750869751,298.16766357421875,284.95001220703125,302.99200439453125,297.578125,300.5224914550781,299.8047790527344,298.1672058105469,1.0,1.0,0.1985845267772674,0.1985845267772674,1.0,1.0,-5.690921783447266,0.8746930360794067,4.81622838973999,-0.4076288640499115,1.0,0.1500000059604644,0.0,295.67919921875,410.0,13699.80859375,0.0,13487.96484375,1.0,283.1499938964844,296.36737060546875,300.5761413574219,301.6728210449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888275921344757,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.33154296875,0.0,20.474884033203125,1895.4371337890625,0.0,256.48052978515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17692680,299.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1677551269531,0.9990000128746032,1.0,0.5330023169517517,299.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1677551269531,0.9990000128746032,1.0,0.5612770915031433,300.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1677551269531,0.9990000128746032,1.0,0.4145573377609253,299.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1677551269531,0.9990000128746032,1.0,0.5612770915031433,299.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1677551269531,0.9990000128746032,1.0,2.662456750869751,298.16766357421875,284.95001220703125,302.99200439453125,297.578125,300.5224914550781,299.8047790527344,298.1672058105469,1.0,1.0,0.1985845267772674,0.1985845267772674,1.0,1.0,-5.690921783447266,0.8746930360794067,4.81622838973999,-0.4076288640499115,1.0,0.1500000059604644,0.0,295.67919921875,410.0,13699.80859375,0.0,13487.96484375,1.0,283.1499938964844,296.36737060546875,300.5761413574219,301.6728210449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888275921344757,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.33154296875,0.0,20.474884033203125,1895.4371337890625,0.0,256.48052978515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17692740,299.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.146484375,0.9990000128746032,1.0,0.532997190952301,299.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.146484375,0.9990000128746032,1.0,0.5612717270851135,300.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.146484375,0.9990000128746032,1.0,0.4145533740520477,299.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.146484375,0.9990000128746032,1.0,0.5612717270851135,299.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.146484375,0.9990000128746032,1.0,2.662431478500366,298.1463928222656,284.95001220703125,302.9506530761719,297.58258056640625,300.4979248046875,299.7852478027344,298.1459350585937,1.0,1.0,0.1984768211841583,0.1984768211841583,1.0,1.0,-5.690868854522705,0.8742292523384094,4.816639423370361,-0.4077959060668945,1.0,0.1500000059604644,0.0,295.7009582519531,410.0,13680.349609375,0.0,13487.86328125,1.0,283.1499938964844,296.3487243652344,300.58062744140625,301.6761169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884316086769104,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.79443359375,0.0,20.474884033203125,1895.4371337890625,0.0,255.81448364257807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17692800,299.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.146484375,0.9990000128746032,1.0,0.532997190952301,299.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.146484375,0.9990000128746032,1.0,0.5612717270851135,300.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.146484375,0.9990000128746032,1.0,0.4145533740520477,299.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.146484375,0.9990000128746032,1.0,0.5612717270851135,299.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.146484375,0.9990000128746032,1.0,2.662431478500366,298.1463928222656,284.95001220703125,302.9506530761719,297.58258056640625,300.4979248046875,299.7852478027344,298.1459350585937,1.0,1.0,0.1984768211841583,0.1984768211841583,1.0,1.0,-5.690868854522705,0.8742292523384094,4.816639423370361,-0.4077959060668945,1.0,0.1500000059604644,0.0,295.7009582519531,410.0,13680.349609375,0.0,13487.86328125,1.0,283.1499938964844,296.3487243652344,300.58062744140625,301.6761169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884316086769104,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.79443359375,0.0,20.474884033203125,1895.4371337890625,0.0,255.81448364257807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17692860,299.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1251220703125,0.9990000128746032,1.0,0.5329926013946533,299.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1251220703125,0.9990000128746032,1.0,0.5612668991088867,300.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1251220703125,0.9990000128746032,1.0,0.4145497977733612,299.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1251220703125,0.9990000128746032,1.0,0.5612668991088867,299.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1251220703125,0.9990000128746032,1.0,2.6624083518981934,298.1250305175781,284.95001220703125,302.909423828125,297.587158203125,300.47320556640625,299.7655029296875,298.12457275390625,1.0,1.0,0.1984102427959442,0.1984102427959442,1.0,1.0,-5.690820693969727,0.8739327788352966,4.816887855529785,-0.4078198671340942,1.0,0.1500000059604644,0.0,295.7210388183594,410.0,13660.8095703125,0.0,13487.7705078125,1.0,283.1499938964844,296.3299560546875,300.585205078125,301.6795654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388052761554718,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.26513671875,0.0,20.474884033203125,1895.4371337890625,0.0,255.17808532714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17692920,299.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1251220703125,0.9990000128746032,1.0,0.5329926013946533,299.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1251220703125,0.9990000128746032,1.0,0.5612668991088867,300.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1251220703125,0.9990000128746032,1.0,0.4145497977733612,299.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1251220703125,0.9990000128746032,1.0,0.5612668991088867,299.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1251220703125,0.9990000128746032,1.0,2.6624083518981934,298.1250305175781,284.95001220703125,302.909423828125,297.587158203125,300.47320556640625,299.7655029296875,298.12457275390625,1.0,1.0,0.1984102427959442,0.1984102427959442,1.0,1.0,-5.690820693969727,0.8739327788352966,4.816887855529785,-0.4078198671340942,1.0,0.1500000059604644,0.0,295.7210388183594,410.0,13660.8095703125,0.0,13487.7705078125,1.0,283.1499938964844,296.3299560546875,300.585205078125,301.6795654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388052761554718,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.26513671875,0.0,20.474884033203125,1895.4371337890625,0.0,255.17808532714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17692980,299.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1036682128906,0.9990000128746032,1.0,0.5329882502555847,299.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1036682128906,0.9990000128746032,1.0,0.561262309551239,300.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1036682128906,0.9990000128746032,1.0,0.4145464301109314,299.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1036682128906,0.9990000128746032,1.0,0.561262309551239,299.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1036682128906,0.9990000128746032,1.0,2.662386655807495,298.10357666015625,284.95001220703125,302.86834716796875,297.5917358398437,300.4483947753906,299.7455749511719,298.1031188964844,1.0,1.0,0.1983436644077301,0.1983436644077301,1.0,1.0,-5.690775394439697,0.8736422657966614,4.817132949829102,-0.4078534245491028,1.0,0.1500000059604644,0.0,295.739990234375,410.0,13641.193359375,0.0,13487.68359375,1.0,283.1499938964844,296.3111572265625,300.5897827148437,301.6829833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876833319664001,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.728515625,0.0,20.474884033203125,1895.4371337890625,0.0,254.55828857421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17693040,299.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1036682128906,0.9990000128746032,1.0,0.5329882502555847,299.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1036682128906,0.9990000128746032,1.0,0.561262309551239,300.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1036682128906,0.9990000128746032,1.0,0.4145464301109314,299.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1036682128906,0.9990000128746032,1.0,0.561262309551239,299.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1036682128906,0.9990000128746032,1.0,2.662386655807495,298.10357666015625,284.95001220703125,302.86834716796875,297.5917358398437,300.4483947753906,299.7455749511719,298.1031188964844,1.0,1.0,0.1983436644077301,0.1983436644077301,1.0,1.0,-5.690775394439697,0.8736422657966614,4.817132949829102,-0.4078534245491028,1.0,0.1500000059604644,0.0,295.739990234375,410.0,13641.193359375,0.0,13487.68359375,1.0,283.1499938964844,296.3111572265625,300.5897827148437,301.6829833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876833319664001,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.728515625,0.0,20.474884033203125,1895.4371337890625,0.0,254.55828857421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17693100,299.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0929260253906,0.9990000128746032,1.0,0.5329861044883728,299.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0929260253906,0.9990000128746032,1.0,0.5612599849700928,300.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0929260253906,0.9990000128746032,1.0,0.4145447313785553,299.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0929260253906,0.9990000128746032,1.0,0.5612599849700928,299.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0929260253906,0.9990000128746032,1.0,2.6623759269714355,298.09283447265625,284.95001220703125,302.847900390625,297.5939636230469,300.4359741210937,299.735595703125,298.0923767089844,1.0,1.0,0.1983103901147842,0.1983103901147842,1.0,1.0,-5.690752983093262,0.8734971284866333,4.81725549697876,-0.4078708589076996,1.0,0.1500000059604644,0.0,295.7493896484375,410.0,13631.3798828125,0.0,13487.640625,1.0,283.1499938964844,296.3017272949219,300.5920715332031,301.6847229003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875041306018829,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.46142578125,0.0,20.474884033203125,1895.4371337890625,0.0,254.2579345703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17693160,299.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821838378906,0.9990000128746032,1.0,0.5329840779304504,299.6846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821838378906,0.9990000128746032,1.0,0.5612578988075256,300.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821838378906,0.9990000128746032,1.0,0.4145431518554687,299.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821838378906,0.9990000128746032,1.0,0.5612578988075256,299.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821838378906,0.9990000128746032,1.0,2.662365674972534,298.08209228515625,284.95001220703125,302.8274841308594,297.59619140625,300.423583984375,299.7255859375,298.0816345214844,1.0,1.0,0.1982694119215011,0.1982694119215011,1.0,1.0,-5.690731525421143,0.8733224272727966,4.817409515380859,-0.4079274237155914,1.0,0.1500000059604644,0.0,295.758056640625,410.0,13621.57421875,0.0,13487.599609375,1.0,283.1499938964844,296.29229736328125,300.5943603515625,301.6864318847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3873294293880462,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.18994140625,0.0,20.474884033203125,1895.4371337890625,0.0,253.9653167724609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17693220,299.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0606689453125,0.9990000128746032,1.0,0.5329804420471191,299.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0606689453125,0.9990000128746032,1.0,0.56125408411026,300.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0606689453125,0.9990000128746032,1.0,0.4145403504371643,299.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0606689453125,0.9990000128746032,1.0,0.56125408411026,299.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0606689453125,0.9990000128746032,1.0,2.6623477935791016,298.0605773925781,284.95001220703125,302.7868347167969,297.6004333496094,300.398681640625,299.705322265625,298.0600891113281,1.0,1.0,0.198187455534935,0.198187455534935,1.0,1.0,-5.6906938552856445,0.872970461845398,4.817723274230957,-0.4080678820610046,1.0,0.1500000059604644,0.0,295.7735595703125,410.0,13601.8857421875,0.0,13487.52734375,1.0,283.1499938964844,296.2733764648437,300.5986022949219,301.6895751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3869895040988922,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.61279296875,0.0,20.474884033203125,1895.4371337890625,0.0,253.3963928222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17693280,299.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0606689453125,0.9990000128746032,1.0,0.5329804420471191,299.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0606689453125,0.9990000128746032,1.0,0.56125408411026,300.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0606689453125,0.9990000128746032,1.0,0.4145403504371643,299.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0606689453125,0.9990000128746032,1.0,0.56125408411026,299.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0606689453125,0.9990000128746032,1.0,2.6623477935791016,298.0605773925781,284.95001220703125,302.7868347167969,297.6004333496094,300.398681640625,299.705322265625,298.0600891113281,1.0,1.0,0.198187455534935,0.198187455534935,1.0,1.0,-5.6906938552856445,0.872970461845398,4.817723274230957,-0.4080678820610046,1.0,0.1500000059604644,0.0,295.7735595703125,410.0,13601.8857421875,0.0,13487.52734375,1.0,283.1499938964844,296.2733764648437,300.5986022949219,301.6895751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3869895040988922,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.61279296875,0.0,20.474884033203125,1895.4371337890625,0.0,253.3963928222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17693340,299.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0390930175781,0.9990000128746032,1.0,0.5329769849777222,299.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0390930175781,0.9990000128746032,1.0,0.5612504482269287,300.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0390930175781,0.9990000128746032,1.0,0.4145376682281494,299.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0390930175781,0.9990000128746032,1.0,0.5612504482269287,298.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0390930175781,0.9990000128746032,1.0,2.6623306274414062,298.0390014648437,284.95001220703125,302.7464599609375,297.6044006347656,300.37371826171875,299.6849975585937,298.0385131835937,1.0,1.0,0.1981054991483688,0.1981054991483688,1.0,1.0,-5.690658092498779,0.872619092464447,4.818038940429688,-0.4082192480564117,1.0,0.1500000059604644,0.0,295.7882080078125,410.0,13582.171875,0.0,13487.458984375,1.0,283.1499938964844,296.25445556640625,300.6026611328125,301.6925964355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866722285747528,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.0166015625,0.0,20.474884033203125,1895.4371337890625,0.0,252.86599731445312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17693400,299.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0390930175781,0.9990000128746032,1.0,0.5329769849777222,299.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0390930175781,0.9990000128746032,1.0,0.5612504482269287,300.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0390930175781,0.9990000128746032,1.0,0.4145376682281494,299.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0390930175781,0.9990000128746032,1.0,0.5612504482269287,298.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0390930175781,0.9990000128746032,1.0,2.6623306274414062,298.0390014648437,284.95001220703125,302.7464599609375,297.6044006347656,300.37371826171875,299.6849975585937,298.0385131835937,1.0,1.0,0.1981054991483688,0.1981054991483688,1.0,1.0,-5.690658092498779,0.872619092464447,4.818038940429688,-0.4082192480564117,1.0,0.1500000059604644,0.0,295.7882080078125,410.0,13582.171875,0.0,13487.458984375,1.0,283.1499938964844,296.25445556640625,300.6026611328125,301.6925964355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866722285747528,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.0166015625,0.0,20.474884033203125,1895.4371337890625,0.0,252.86599731445312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17693460,299.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0174865722656,0.9990000128746032,1.0,0.5329740047454834,299.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0174865722656,0.9990000128746032,1.0,0.5612472891807556,299.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0174865722656,0.9990000128746032,1.0,0.4145353436470032,299.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0174865722656,0.9990000128746032,1.0,0.5612472891807556,298.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0174865722656,0.9990000128746032,1.0,2.662315368652344,298.01739501953125,284.95001220703125,302.7063903808594,297.60797119140625,300.3487548828125,299.6645202636719,298.0169372558594,1.0,1.0,0.1980350017547607,0.1980350017547607,1.0,1.0,-5.690626621246338,0.8723151087760925,4.81831169128418,-0.4083475172519684,1.0,0.1500000059604644,0.0,295.80108642578125,410.0,13562.45703125,0.0,13487.3984375,1.0,283.1499938964844,296.2354736328125,300.6063842773437,301.6952819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863820433616638,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.38330078125,0.0,20.474884033203125,1895.4371337890625,0.0,252.3813934326172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17693520,299.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0174865722656,0.9990000128746032,1.0,0.5329740047454834,299.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0174865722656,0.9990000128746032,1.0,0.5612472891807556,299.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0174865722656,0.9990000128746032,1.0,0.4145353436470032,299.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0174865722656,0.9990000128746032,1.0,0.5612472891807556,298.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0174865722656,0.9990000128746032,1.0,2.662315368652344,298.01739501953125,284.95001220703125,302.7063903808594,297.60797119140625,300.3487548828125,299.6645202636719,298.0169372558594,1.0,1.0,0.1980350017547607,0.1980350017547607,1.0,1.0,-5.690626621246338,0.8723151087760925,4.81831169128418,-0.4083475172519684,1.0,0.1500000059604644,0.0,295.80108642578125,410.0,13562.45703125,0.0,13487.3984375,1.0,283.1499938964844,296.2354736328125,300.6063842773437,301.6952819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863820433616638,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.38330078125,0.0,20.474884033203125,1895.4371337890625,0.0,252.3813934326172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17693580,299.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9958801269531,0.9990000128746032,1.0,0.5329714417457581,299.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9958801269531,0.9990000128746032,1.0,0.5612446069717407,299.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9958801269531,0.9990000128746032,1.0,0.4145333468914032,299.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9958801269531,0.9990000128746032,1.0,0.5612446069717407,298.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9958801269531,0.9990000128746032,1.0,2.662302732467652,297.99578857421875,284.95001220703125,302.66668701171875,297.61102294921875,300.3237609863281,299.64385986328125,297.9953308105469,1.0,1.0,0.1979645043611526,0.1979645043611526,1.0,1.0,-5.690600395202637,0.8720141649246216,4.8185858726501465,-0.4085012674331665,1.0,0.1500000059604644,0.0,295.81182861328125,410.0,13542.71484375,0.0,13487.34765625,1.0,283.1499938964844,296.21649169921875,300.60955810546875,301.6974182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386110782623291,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.68701171875,0.0,20.474884033203125,1895.4371337890625,0.0,251.92877197265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17693640,299.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9958801269531,0.9990000128746032,1.0,0.5329714417457581,299.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9958801269531,0.9990000128746032,1.0,0.5612446069717407,299.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9958801269531,0.9990000128746032,1.0,0.4145333468914032,299.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9958801269531,0.9990000128746032,1.0,0.5612446069717407,298.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9958801269531,0.9990000128746032,1.0,2.662302732467652,297.99578857421875,284.95001220703125,302.66668701171875,297.61102294921875,300.3237609863281,299.64385986328125,297.9953308105469,1.0,1.0,0.1979645043611526,0.1979645043611526,1.0,1.0,-5.690600395202637,0.8720141649246216,4.8185858726501465,-0.4085012674331665,1.0,0.1500000059604644,0.0,295.81182861328125,410.0,13542.71484375,0.0,13487.34765625,1.0,283.1499938964844,296.21649169921875,300.60955810546875,301.6974182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386110782623291,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.68701171875,0.0,20.474884033203125,1895.4371337890625,0.0,251.92877197265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17693700,299.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9850769042969,0.9990000128746032,1.0,0.5329703092575073,299.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9850769042969,0.9990000128746032,1.0,0.5612434148788452,299.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9850769042969,0.9990000128746032,1.0,0.4145324528217315,299.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9850769042969,0.9990000128746032,1.0,0.5612434148788452,298.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9850769042969,0.9990000128746032,1.0,2.662297010421753,297.9849853515625,284.95001220703125,302.64697265625,297.61236572265625,300.311279296875,299.6335144042969,297.9845275878906,1.0,1.0,0.197929248213768,0.197929248213768,1.0,1.0,-5.690588474273682,0.8718640804290771,4.818724155426025,-0.4085855185985565,1.0,0.1500000059604644,0.0,295.8166198730469,410.0,13532.8388671875,0.0,13487.32421875,1.0,283.1499938964844,296.2070007324219,300.6109619140625,301.6983337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859853148460388,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.3193359375,0.0,20.474884033203125,1895.4371337890625,0.0,251.7195739746093,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17693760,299.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9742431640625,0.9990000128746032,1.0,0.5329692959785461,299.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9742431640625,0.9990000128746032,1.0,0.5612423419952393,299.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9742431640625,0.9990000128746032,1.0,0.4145316779613495,299.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9742431640625,0.9990000128746032,1.0,0.5612423419952393,298.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9742431640625,0.9990000128746032,1.0,2.662292003631592,297.9741516113281,284.95001220703125,302.6273498535156,297.613525390625,300.2987670898437,299.6230773925781,297.97369384765625,1.0,1.0,0.1978944540023803,0.1978944540023803,1.0,1.0,-5.690577983856201,0.8717162609100342,4.818861484527588,-0.4086759090423584,1.0,0.1500000059604644,0.0,295.82080078125,410.0,13522.9580078125,0.0,13487.3046875,1.0,283.1499938964844,296.1974792480469,300.6121520996094,301.69903564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3858633935451507,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.93212890625,0.0,20.474884033203125,1895.4371337890625,0.0,251.5163726806641,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17693820,299.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9526062011719,0.9990000128746032,1.0,0.5329675674438477,299.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9526062011719,0.9990000128746032,1.0,0.561240553855896,299.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9526062011719,0.9990000128746032,1.0,0.414530336856842,299.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9526062011719,0.9990000128746032,1.0,0.561240553855896,298.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9526062011719,0.9990000128746032,1.0,2.662283420562744,297.9525146484375,284.95001220703125,302.58843994140625,297.6153259277344,300.27374267578125,299.6021423339844,297.9520568847656,1.0,1.0,0.1978248804807663,0.1978248804807663,1.0,1.0,-5.6905598640441895,0.8714216947555542,4.819138526916504,-0.4088731706142425,1.0,0.1500000059604644,0.0,295.8278503417969,410.0,13503.1962890625,0.0,13487.26953125,1.0,283.1499938964844,296.178466796875,300.6141357421875,301.7000427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856425285339355,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.109375,0.0,20.474884033203125,1895.4371337890625,0.0,251.1484222412109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17693880,299.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9526062011719,0.9990000128746032,1.0,0.5329675674438477,299.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9526062011719,0.9990000128746032,1.0,0.561240553855896,299.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9526062011719,0.9990000128746032,1.0,0.414530336856842,299.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9526062011719,0.9990000128746032,1.0,0.561240553855896,298.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9526062011719,0.9990000128746032,1.0,2.662283420562744,297.9525146484375,284.95001220703125,302.58843994140625,297.6153259277344,300.27374267578125,299.6021423339844,297.9520568847656,1.0,1.0,0.1978248804807663,0.1978248804807663,1.0,1.0,-5.6905598640441895,0.8714216947555542,4.819138526916504,-0.4088731706142425,1.0,0.1500000059604644,0.0,295.8278503417969,410.0,13503.1962890625,0.0,13487.26953125,1.0,283.1499938964844,296.178466796875,300.6141357421875,301.7000427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856425285339355,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.109375,0.0,20.474884033203125,1895.4371337890625,0.0,251.1484222412109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17693940,299.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.93170166015625,0.9990000128746032,0.0,0.5329664349555969,299.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.93170166015625,0.9990000128746032,0.0,0.5612393021583557,299.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.93170166015625,0.9990000128746032,0.0,0.4145294427871704,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.93170166015625,0.9990000128746032,0.0,0.5612393021583557,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.93170166015625,0.9990000128746032,0.0,2.6622776985168457,297.9316101074219,294.1499938964844,302.54998779296875,297.61639404296875,300.2496643066406,299.5822448730469,297.93115234375,0.0,0.0,0.197755292057991,0.197755292057991,1.0,1.0,-5.690547943115234,0.8711288571357727,4.819418907165527,-0.4091031551361084,0.0,0.1500000059604644,0.0,295.8323059082031,60.0,13484.3642578125,0.0,13487.2470703125,0.0,283.1499938964844,296.159912109375,300.615478515625,301.70037841796875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
