time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694000,299.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.93170166015625,0.9990000128746032,0.0,0.5329664349555969,299.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.93170166015625,0.9990000128746032,0.0,0.5612393021583557,299.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.93170166015625,0.9990000128746032,0.0,0.4145294427871704,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.93170166015625,0.9990000128746032,0.0,0.5612393021583557,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.93170166015625,0.9990000128746032,0.0,2.6622776985168457,297.9316101074219,294.1499938964844,302.54998779296875,297.61639404296875,300.2496643066406,299.5822448730469,297.93115234375,0.0,0.0,0.197755292057991,0.197755292057991,1.0,1.0,-5.690547943115234,0.8711288571357727,4.819418907165527,-0.4091031551361084,0.0,0.1500000059604644,0.0,295.8323059082031,60.0,13484.3642578125,0.0,13487.2470703125,0.0,283.1499938964844,296.159912109375,300.615478515625,301.70037841796875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,299.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,298.4631042480469,0.0,0.0,0.0003726689028553,299.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4731750488281,0.0,0.0,0.0003924382908735,299.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.529052734375,0.0,0.0,0.0002898536040447,299.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.4382019042969,0.0,0.0,0.0003924382908735,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3701477050781,0.0,0.0,0.0018615582957863,298.42559814453125,294.1499938964844,302.51177978515625,297.618408203125,300.7064514160156,300.1498413085937,294.5003356933594,0.0,0.0,0.1186531707644462,0.1186531707644462,1.0,1.0,-0.0253542643040418,0.0006305548595264,0.0247237086296081,-0.0434867478907108,0.0,0.1500000059604644,0.0,-0.1403645575046539,60.0,1344.7210693359375,0.0,-1.0758399184851442e-06,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931654732628328e-25,1.945042071968478e-25,2.7147516087856308e-28,-1.2064478864922662e-18,-1.2055530838646373e-18,-8.948217117522568e-22,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,299.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,298.4631042480469,0.0,0.0,0.0003726689028553,299.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4731750488281,0.0,0.0,0.0003924382908735,299.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.529052734375,0.0,0.0,0.0002898536040447,299.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.4382019042969,0.0,0.0,0.0003924382908735,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3701477050781,0.0,0.0,0.0018615582957863,298.42559814453125,294.1499938964844,302.51177978515625,297.618408203125,300.7064514160156,300.1498413085937,294.5003356933594,0.0,0.0,0.1186531707644462,0.1186531707644462,1.0,1.0,-0.0253542643040418,0.0006305548595264,0.0247237086296081,-0.0434867478907108,0.0,0.1500000059604644,0.0,-0.1403645575046539,60.0,1344.7210693359375,0.0,-1.0758399184851442e-06,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.931654732628328e-25,1.945042071968478e-25,2.7147516087856308e-28,-1.2064478864922662e-18,-1.2055530838646373e-18,-8.948217117522568e-22,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,299.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4115295410156,0.0,0.0,8.985144086182117e-05,299.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.4203491210937,0.0,0.0,9.461789159104228e-05,300.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.46881103515625,0.0,0.0,6.988445238675922e-05,299.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3902893066406,0.0,0.0,9.461789159104228e-05,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.33087158203125,0.0,0.0,0.000448826525826,298.3609619140625,294.1499938964844,302.4735717773437,297.6230773925781,300.8307800292969,300.8052062988281,293.7637634277344,0.0,0.0,0.039551056921482,0.039551056921482,1.0,1.0,-0.0078391246497631,1.4208948186933412e-06,0.0078377043828368,-0.0271410793066024,0.0,0.1500000059604644,0.0,-0.0454947352409362,60.0,281.7825927734375,0.0,-6.253693385360748e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.9964450116348764e-40,7.39952851489791e-40,4.7386308869608006e-40,1.3746782525770573e-21,6.525027257913815e-22,7.221755267856759e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,299.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4115295410156,0.0,0.0,8.985144086182117e-05,299.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.4203491210937,0.0,0.0,9.461789159104228e-05,300.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.46881103515625,0.0,0.0,6.988445238675922e-05,299.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3902893066406,0.0,0.0,9.461789159104228e-05,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.33087158203125,0.0,0.0,0.000448826525826,298.3609619140625,294.1499938964844,302.4735717773437,297.6230773925781,300.8307800292969,300.8052062988281,293.7637634277344,0.0,0.0,0.039551056921482,0.039551056921482,1.0,1.0,-0.0078391246497631,1.4208948186933412e-06,0.0078377043828368,-0.0271410793066024,0.0,0.1500000059604644,0.0,-0.0454947352409362,60.0,281.7825927734375,0.0,-6.253693385360748e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.9964450116348764e-40,7.39952851489791e-40,4.7386308869608006e-40,1.3746782525770573e-21,6.525027257913815e-22,7.221755267856759e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,299.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,298.4677734375,0.0,0.0,9.887831402011216e-05,299.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,298.4788513183594,0.0,0.0,0.0001041236246237,300.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,298.5421142578125,0.0,0.0,7.690535858273506e-05,299.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4376525878906,0.0,0.0,0.0001041236246237,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.36285400390625,0.0,0.0,0.0004939176724292,298.4228515625,294.1499938964844,302.4544677734375,297.62628173828125,300.4499206542969,300.6156921386719,293.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,0.0013611038448289,1.3635999884797913e-08,-0.0013611174654215,-0.0274634603410959,0.0,0.1500000059604644,0.0,0.0023063330445438,60.0,154.9004669189453,0.0,-7.573052585030382e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3264810474568134e-21,6.621417730160659e-22,6.643392744407475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,299.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,298.4620666503906,0.0,0.0,0.0001016238820739,299.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4730529785156,0.0,0.0,0.0001070148355211,300.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,298.5355529785156,0.0,0.0,7.904079393483698e-05,299.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.4323425292969,0.0,0.0,0.0001070148355211,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.3583984375,0.0,0.0,0.000507632328663,298.4156494140625,294.1499938964844,302.43536376953125,297.63006591796875,300.4146728515625,300.778564453125,293.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,0.0079239904880523,6.5670202609169345e-09,-0.0079239970073103,-0.0251811817288398,0.0,0.1500000059604644,0.0,0.0368485152721405,60.0,73.30459594726562,0.0,-7.999425832849738e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.32494735039577e-21,6.624484316489179e-22,6.624988682597541e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,299.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,298.4508056640625,0.0,0.0,9.769403550308198e-05,299.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,298.46160888671875,0.0,0.0,0.0001028765254886,300.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5231018066406,0.0,0.0,7.59842514526099e-05,299.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.42156982421875,0.0,0.0,0.0001028765254886,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.34881591796875,0.0,0.0,0.0004880019405391,298.4007568359375,294.1499938964844,302.39715576171875,297.6390991210937,300.406494140625,301.2386779785156,293.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412957053631,1.0691885599101173e-08,0.0010412849951535,-0.0270581040531396,0.0,0.1500000059604644,0.0,-0.0101132849231362,60.0,22.30996322631836,0.0,-7.39265146876278e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249109996852574e-21,6.624554998426287e-22,6.624554998426287e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,299.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,298.4508056640625,0.0,0.0,9.769403550308198e-05,299.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,298.46160888671875,0.0,0.0,0.0001028765254886,300.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5231018066406,0.0,0.0,7.59842514526099e-05,299.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.42156982421875,0.0,0.0,0.0001028765254886,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.34881591796875,0.0,0.0,0.0004880019405391,298.4007568359375,294.1499938964844,302.39715576171875,297.6390991210937,300.406494140625,301.2386779785156,293.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412957053631,1.0691885599101173e-08,0.0010412849951535,-0.0270581040531396,0.0,0.1500000059604644,0.0,-0.0101132849231362,60.0,22.30996322631836,0.0,-7.39265146876278e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249109996852574e-21,6.624554998426287e-22,6.624554998426287e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,299.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.4444580078125,0.0,0.0,9.770901669980958e-05,299.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,298.4551696777344,0.0,0.0,0.0001028922997647,300.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5162353515625,0.0,0.0,7.59959002607502e-05,299.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.4154357910156,0.0,0.0,0.0001028922997647,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3432006835937,0.0,0.0,0.0004880767664872,298.3922119140625,294.1499938964844,302.37579345703125,297.6449279785156,300.4269714355469,301.492431640625,293.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414435528218,1.0710231812538495e-08,0.0010414328426122,-0.0271061360836029,0.0,0.1500000059604644,0.0,-0.0101223345845937,60.0,12.029791831970217,0.0,-7.394880441324858e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249109996852574e-21,6.624554998426287e-22,6.624554998426287e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,299.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4393615722656,0.0,0.0,9.77260060608387e-05,299.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.45001220703125,0.0,0.0,0.0001029101913445,300.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,298.5107116699219,0.0,0.0,7.600912067573518e-05,299.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4105224609375,0.0,0.0,0.0001029101913445,299.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.33868408203125,0.0,0.0,0.0004881616332568,298.3853759765625,294.1499938964844,302.3590087890625,297.64990234375,300.4427795410156,301.6543884277344,293.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731164401533988e-08,0.0010416118893772,-0.0271609313786029,0.0,0.1500000059604644,0.0,-0.0101327123120427,60.0,8.323007583618164,0.0,-7.397422763233409e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249109996852574e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,299.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,298.4273681640625,0.0,0.0,9.7785763500724e-05,299.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4378967285156,0.0,0.0,0.000102973113826,300.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,298.497802734375,0.0,0.0,7.605559221701697e-05,299.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.3988952636719,0.0,0.0,0.000102973113826,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3280029296875,0.0,0.0,0.0004884601221419,298.3692932128906,294.1499938964844,302.3208923339844,297.66217041015625,300.477783203125,301.91033935546875,294.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805088379584047e-08,0.0010422439081594,-0.0273544304072856,0.0,0.1500000059604644,0.0,-0.0101693589240312,60.0,9.025542259216309,0.0,-7.406404733956151e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,299.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,298.4273681640625,0.0,0.0,9.7785763500724e-05,299.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4378967285156,0.0,0.0,0.000102973113826,300.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,298.497802734375,0.0,0.0,7.605559221701697e-05,299.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.3988952636719,0.0,0.0,0.000102973113826,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3280029296875,0.0,0.0,0.0004884601221419,298.3692932128906,294.1499938964844,302.3208923339844,297.66217041015625,300.477783203125,301.91033935546875,294.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805088379584047e-08,0.0010422439081594,-0.0273544304072856,0.0,0.1500000059604644,0.0,-0.0101693589240312,60.0,9.025542259216309,0.0,-7.406404733956151e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,299.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.41485595703125,0.0,0.0,9.788080933503808e-05,300.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.4252319335937,0.0,0.0,0.0001030732091749,300.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.484375,0.0,0.0,7.612952322233468e-05,299.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,298.3867492675781,0.0,0.0,0.0001030732091749,299.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3167724609375,0.0,0.0,0.000488934922032,298.3525085449219,294.1499938964844,302.2828369140625,297.6756591796875,300.51141357421875,302.0559387207031,294.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432630078867,1.0923009163832376e-08,0.0010432520648464,-0.027663093060255,0.0,0.1500000059604644,0.0,-0.0102278161793947,60.0,15.465198516845703,0.0,-7.42074348636379e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,299.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.41485595703125,0.0,0.0,9.788080933503808e-05,300.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.4252319335937,0.0,0.0,0.0001030732091749,300.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.484375,0.0,0.0,7.612952322233468e-05,299.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,298.3867492675781,0.0,0.0,0.0001030732091749,299.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3167724609375,0.0,0.0,0.000488934922032,298.3525085449219,294.1499938964844,302.2828369140625,297.6756591796875,300.51141357421875,302.0559387207031,294.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432630078867,1.0923009163832376e-08,0.0010432520648464,-0.027663093060255,0.0,0.1500000059604644,0.0,-0.0102278161793947,60.0,15.465198516845703,0.0,-7.42074348636379e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,299.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.40838623046875,0.0,0.0,9.794432844500987e-05,300.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,298.4186706542969,0.0,0.0,0.0001031400897772,300.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4774475097656,0.0,0.0,7.617891969857737e-05,299.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,298.3804626464844,0.0,0.0,0.0001031400897772,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.3109436035156,0.0,0.0,0.0004892522119916,298.3438720703125,294.1499938964844,302.2638244628906,297.68280029296875,300.5277404785156,302.1000061035156,294.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439376346766,1.100190250014066e-08,0.0010439265752211,-0.0278695952147245,0.0,0.1500000059604644,0.0,-0.0102669270709156,60.0,9.042314529418944,0.0,-7.430345050352116e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,299.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.4017944335937,0.0,0.0,9.80202603386715e-05,300.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4120178222656,0.0,0.0,0.0001032200525514,300.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,298.47039794921875,0.0,0.0,7.62379786465317e-05,299.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,298.3740539550781,0.0,0.0,0.0001032200525514,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,298.30499267578125,0.0,0.0,0.0004896314931102,298.3350830078125,294.1499938964844,302.2448425292969,297.69012451171875,300.5437316894531,302.1316223144531,294.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447445092722,1.1096269680876958e-08,0.0010447334498167,-0.0281165950000286,0.0,0.1500000059604644,0.0,-0.0103137083351612,60.0,8.449504852294922,0.0,-7.4418373685603e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,299.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.38824462890625,0.0,0.0,9.82139172265306e-05,300.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,298.3983764648437,0.0,0.0,0.0001034239830914,300.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,298.4559936523437,0.0,0.0,7.638860552106053e-05,299.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3608703613281,0.0,0.0,0.0001034239830914,299.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,298.2926940917969,0.0,0.0,0.0004905988462269,298.3170471191406,294.1499938964844,302.2069091796875,297.7052307128906,300.5747375488281,302.1647033691406,294.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468038963153,1.1337105476627585e-08,0.0010467926040291,-0.0287469439208507,0.0,0.1500000059604644,0.0,-0.010433099232614,60.0,9.24091339111328,0.0,-7.471206942000208e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,299.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.38824462890625,0.0,0.0,9.82139172265306e-05,300.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,298.3983764648437,0.0,0.0,0.0001034239830914,300.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,298.4559936523437,0.0,0.0,7.638860552106053e-05,299.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3608703613281,0.0,0.0,0.0001034239830914,299.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,298.2926940917969,0.0,0.0,0.0004905988462269,298.3170471191406,294.1499938964844,302.2069091796875,297.7052307128906,300.5747375488281,302.1647033691406,294.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468038963153,1.1337105476627585e-08,0.0010467926040291,-0.0287469439208507,0.0,0.1500000059604644,0.0,-0.010433099232614,60.0,9.24091339111328,0.0,-7.471206942000208e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,300.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,298.3742980957031,0.0,0.0,9.84725120360963e-05,300.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.38427734375,0.0,0.0,0.0001036962930811,300.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,298.4411315917969,0.0,0.0,7.65897348173894e-05,299.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,298.3472900390625,0.0,0.0,0.0001036962930811,299.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2799987792969,0.0,0.0,0.0004918905906379,298.2984924316406,294.1499938964844,302.1690979003906,297.7207336425781,300.6046142578125,302.1725769042969,294.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495552560314,1.1658873866338126e-08,0.0010495436144992,-0.0295890681445598,0.0,0.1500000059604644,0.0,-0.0105926124379038,60.0,9.615544319152832,0.0,-7.510536192967265e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,300.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,298.3742980957031,0.0,0.0,9.84725120360963e-05,300.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.38427734375,0.0,0.0,0.0001036962930811,300.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,298.4411315917969,0.0,0.0,7.65897348173894e-05,299.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,298.3472900390625,0.0,0.0,0.0001036962930811,299.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2799987792969,0.0,0.0,0.0004918905906379,298.2984924316406,294.1499938964844,302.1690979003906,297.7207336425781,300.6046142578125,302.1725769042969,294.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495552560314,1.1658873866338126e-08,0.0010495436144992,-0.0295890681445598,0.0,0.1500000059604644,0.0,-0.0105926124379038,60.0,9.615544319152832,0.0,-7.510536192967265e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,300.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.35992431640625,0.0,0.0,9.884931932901964e-05,300.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3697509765625,0.0,0.0,0.0001040930947056,300.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.4259033203125,0.0,0.0,7.688280311413109e-05,299.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.333251953125,0.0,0.0,0.0001040930947056,299.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.266845703125,0.0,0.0,0.0004937727935612,298.2794189453125,294.1499938964844,302.1313781738281,297.73638916015625,300.63336181640625,302.16265869140625,294.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535664623603,1.2127983062271142e-08,0.0010535543551668,-0.0308166984468698,0.0,0.1500000059604644,0.0,-0.010825166478753,60.0,9.62661838531494,0.0,-7.568060311768934e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,300.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.35992431640625,0.0,0.0,9.884931932901964e-05,300.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3697509765625,0.0,0.0,0.0001040930947056,300.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.4259033203125,0.0,0.0,7.688280311413109e-05,299.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.333251953125,0.0,0.0,0.0001040930947056,299.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.266845703125,0.0,0.0,0.0004937727935612,298.2794189453125,294.1499938964844,302.1313781738281,297.73638916015625,300.63336181640625,302.16265869140625,294.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535664623603,1.2127983062271142e-08,0.0010535543551668,-0.0308166984468698,0.0,0.1500000059604644,0.0,-0.010825166478753,60.0,9.62661838531494,0.0,-7.568060311768934e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,300.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3505249023437,0.0,0.0,9.91957786027342e-05,300.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,298.3602905273437,0.0,0.0,0.0001044579330482,300.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4159545898437,0.0,0.0,7.715227548032999e-05,299.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3240661621094,0.0,0.0,0.0001044579330482,299.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2582397460937,0.0,0.0,0.0004955034819431,298.2669982910156,294.1499938964844,302.10748291015625,297.74627685546875,300.6509704589844,302.149169921875,294.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057255663909,1.2559459250383044e-08,0.0010572430910542,-0.0319457240402698,0.0,0.1500000059604644,0.0,-0.0110390642657876,60.0,9.556288719177246,0.0,-7.621162723125964e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,300.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.3450622558594,0.0,0.0,9.943661279976368e-05,300.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,298.3547668457031,0.0,0.0,0.0001047115438268,300.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,298.41015625,0.0,0.0,7.733958773314953e-05,299.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,298.3187255859375,0.0,0.0,0.0001047115438268,299.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2532043457031,0.0,0.0,0.0004967064596712,298.259765625,294.1499938964844,302.09375,297.7519226074219,300.660888671875,302.1398010253906,294.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598202934488,1.2859432629852565e-08,0.0010598074877634,-0.032730583101511,0.0,0.1500000059604644,0.0,-0.0111877704039216,60.0,9.505620956420898,0.0,-7.658190526171893e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,300.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.33746337890625,0.0,0.0,9.984139614971356e-05,300.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3471069335937,0.0,0.0,0.0001051377985277,300.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,298.4021301269531,0.0,0.0,7.765441841911525e-05,299.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3113098144531,0.0,0.0,0.0001051377985277,299.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2461853027344,0.0,0.0,0.000498728477396,298.2497253417969,294.1499938964844,302.0749816894531,297.7595520019531,300.6742553710937,302.1253356933594,294.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064132200554,1.3363679940425754e-08,0.001064118812792,-0.0340497680008411,0.0,0.1500000059604644,0.0,-0.0114377457648515,60.0,9.428633689880373,0.0,-7.720634442875962e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,300.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,298.3297424316406,0.0,0.0,0.0001003103534458,300.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3393249511719,0.0,0.0,0.0001056316323229,300.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.3939819335937,0.0,0.0,7.801916217431426e-05,299.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.30377197265625,0.0,0.0,0.0001056316323229,299.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2391052246094,0.0,0.0,0.0005010709865018,298.23956298828125,294.1499938964844,302.0562744140625,297.7670593261719,300.6874389648437,302.10943603515625,294.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069126650691,1.3947900612265585e-08,0.0010691126808524,-0.0355779640376567,0.0,0.1500000059604644,0.0,-0.0117273600772023,60.0,9.346231460571287,0.0,-7.79329951683394e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,300.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3192443847656,0.0,0.0,0.0001010789201245,300.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3287353515625,0.0,0.0,0.0001064409661921,300.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.3829040527344,0.0,0.0,7.861693302402273e-05,299.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,298.2934875488281,0.0,0.0,0.0001064409661921,299.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,298.2294006347656,0.0,0.0,0.000504910130985,298.2257385253906,294.1499938964844,302.03131103515625,297.77685546875,300.70458984375,302.0859375,294.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773157700896,1.4905463530112684e-08,0.0010773008689284,-0.0380822010338306,0.0,0.1500000059604644,0.0,-0.0122020654380321,60.0,9.231437683105469,0.0,-7.913134680848088e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,300.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,298.3139343261719,0.0,0.0,0.0001015027009998,300.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,298.3233947753906,0.0,0.0,0.0001068872370524,300.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.3773193359375,0.0,0.0,7.894654845586047e-05,299.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,298.288330078125,0.0,0.0,0.0001068872370524,299.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,298.2245178222656,0.0,0.0,0.0005070270271971,298.2187805175781,294.1499938964844,302.0189208984375,297.7815856933594,300.7130126953125,302.0735778808594,294.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818290757015,1.5433483824267572e-08,0.001081813708879,-0.0394627898931503,0.0,0.1500000059604644,0.0,-0.0124638164415955,60.0,9.17356300354004,0.0,-7.97960524323571e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,300.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3035583496094,0.0,0.0,0.0001024303492158,300.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3129577636719,0.0,0.0,0.0001078640852938,300.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.36639404296875,0.0,0.0,7.966804696479812e-05,299.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,298.2781677246094,0.0,0.0,0.0001078640852938,299.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.21490478515625,0.0,0.0,0.0005116607644595,298.2051696777344,294.1499938964844,301.9951171875,297.7904357910156,300.7289123535156,302.04864501953125,294.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917142499238,1.6589339679740078e-08,0.0010916976025328,-0.0424841679632663,0.0,0.1500000059604644,0.0,-0.0130368256941437,60.0,9.062469482421877,0.0,-8.126080786041714e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,300.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2975769042969,0.0,0.0,0.0001029987979563,300.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,298.3069152832031,0.0,0.0,0.0001084626928786,300.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,298.360107421875,0.0,0.0,8.011017780518159e-05,299.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2723083496094,0.0,0.0,0.0001084626928786,299.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,298.2093811035156,0.0,0.0,0.0005145003087818,298.1973571777344,294.1499938964844,301.9815979003906,297.7952575683594,300.73785400390625,302.0340576171875,294.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977698257192,1.729765486402357e-08,0.0010977525962516,-0.044335126876831,0.0,0.1500000059604644,0.0,-0.0133879585191607,60.0,9.000029563903809,0.0,-8.216498770252657e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,300.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.28082275390625,0.0,0.0,0.0001047113546519,300.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2900390625,0.0,0.0,0.0001102661044569,300.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,298.3424987792969,0.0,0.0,8.144216553773731e-05,299.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2558898925781,0.0,0.0,0.0001102661044569,299.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,298.1938171386719,0.0,0.0,0.0005230549140833,298.1754455566406,294.1499938964844,301.9447021484375,297.8077087402344,300.7616882324219,301.9927673339844,294.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160181602463,1.9431661613111828e-08,0.0011159987188875,-0.0499089024960994,0.0,0.1500000059604644,0.0,-0.0144458701834082,60.0,8.83323860168457,0.0,-8.491930714171758e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,300.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.28082275390625,0.0,0.0,0.0001047113546519,300.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2900390625,0.0,0.0,0.0001102661044569,300.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,298.3424987792969,0.0,0.0,8.144216553773731e-05,299.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2558898925781,0.0,0.0,0.0001102661044569,299.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,298.1938171386719,0.0,0.0,0.0005230549140833,298.1754455566406,294.1499938964844,301.9447021484375,297.8077087402344,300.7616882324219,301.9927673339844,294.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160181602463,1.9431661613111828e-08,0.0011159987188875,-0.0499089024960994,0.0,0.1500000059604644,0.0,-0.0144458701834082,60.0,8.83323860168457,0.0,-8.491930714171758e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,300.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2634582519531,0.0,0.0,0.0001065443138941,300.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.27252197265625,0.0,0.0,0.0001121962923207,300.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.3242492675781,0.0,0.0,8.286779484478757e-05,299.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,298.2388610839844,0.0,0.0,0.0001121962923207,299.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1776733398437,0.0,0.0,0.0005322109209373,298.1528015136719,294.1499938964844,301.9078369140625,297.8188171386719,300.78485107421875,301.95074462890625,294.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355489259585,2.171575808063153e-08,0.0011355271562933,-0.0558696202933788,0.0,0.1500000059604644,0.0,-0.0155781814828515,60.0,8.672272682189941,0.0,-8.791757721837713e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,300.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2634582519531,0.0,0.0,0.0001065443138941,300.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.27252197265625,0.0,0.0,0.0001121962923207,300.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.3242492675781,0.0,0.0,8.286779484478757e-05,299.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,298.2388610839844,0.0,0.0,0.0001121962923207,299.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1776733398437,0.0,0.0,0.0005322109209373,298.1528015136719,294.1499938964844,301.9078369140625,297.8188171386719,300.78485107421875,301.95074462890625,294.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355489259585,2.171575808063153e-08,0.0011355271562933,-0.0558696202933788,0.0,0.1500000059604644,0.0,-0.0155781814828515,60.0,8.672272682189941,0.0,-8.791757721837713e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,300.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.2545471191406,0.0,0.0,0.0001074617466656,300.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,298.2635498046875,0.0,0.0,0.0001131623939727,300.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3149108886719,0.0,0.0,8.358136255992576e-05,299.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,298.2301330566406,0.0,0.0,0.0001131623939727,299.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1693725585937,0.0,0.0,0.0005367936682887,298.1412353515625,294.1499938964844,301.8894958496094,297.82379150390625,300.796142578125,301.92987060546875,294.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453246697783,2.2859017789755853e-08,0.0011453018523752,-0.0588509924709796,0.0,0.1500000059604644,0.0,-0.0161449387669563,60.0,8.593729019165039,0.0,-8.943780471781795e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,300.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,298.2455139160156,0.0,0.0,0.0001083551178453,300.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,298.25445556640625,0.0,0.0,0.0001141031534643,300.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,298.3054504394531,0.0,0.0,8.427620196016505e-05,299.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2212829589844,0.0,0.0,0.0001141031534643,299.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.16094970703125,0.0,0.0,0.0005412562750279,298.1294860839844,294.1499938964844,301.87115478515625,297.8283386230469,300.80718994140625,301.9091796875,294.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548438342288,2.3972285490003745e-08,0.0011548199690878,-0.0617526657879352,0.0,0.1500000059604644,0.0,-0.0166968256235122,60.0,8.515758514404297,0.0,-9.09306550056499e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,300.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.22705078125,0.0,0.0,0.0001100031586247,300.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2358703613281,0.0,0.0,0.0001158386221504,300.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2861328125,0.0,0.0,8.555801468901336e-05,299.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,298.2031555175781,0.0,0.0,0.0001158386221504,299.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1437072753906,0.0,0.0,0.0005494885263033,298.1055908203125,294.1499938964844,301.8346862792969,297.8359680175781,300.82867431640625,301.8686218261719,294.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724045034497,2.602596360645748e-08,0.0011723784264177,-0.0671014189720153,0.0,0.1500000059604644,0.0,-0.017714912071824,60.0,8.359330177307129,0.0,-9.371692755166805e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
