time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696280,300.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.22705078125,0.0,0.0,0.0001100031586247,300.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2358703613281,0.0,0.0,0.0001158386221504,300.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2861328125,0.0,0.0,8.555801468901336e-05,299.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,298.2031555175781,0.0,0.0,0.0001158386221504,299.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1437072753906,0.0,0.0,0.0005494885263033,298.1055908203125,294.1499938964844,301.8346862792969,297.8359680175781,300.82867431640625,301.8686218261719,294.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724045034497,2.602596360645748e-08,0.0011723784264177,-0.0671014189720153,0.0,0.1500000059604644,0.0,-0.017714912071824,60.0,8.359330177307129,0.0,-9.371692755166805e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,300.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2080993652344,0.0,0.0,0.0001113713078666,300.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.216796875,0.0,0.0,0.0001172793490695,300.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,298.2663269042969,0.0,0.0,8.662212349008769e-05,299.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1845703125,0.0,0.0,0.0001172793490695,299.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1259765625,0.0,0.0,0.0005563227459788,298.0811767578125,294.1499938964844,301.7984313964844,297.84149169921875,300.8492736816406,301.82928466796875,295.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869820300489,2.7730781226864565e-08,0.0011869543232023,-0.0715373158454895,0.0,0.1500000059604644,0.0,-0.0185600537806749,60.0,8.19882869720459,0.0,-9.60617825285226e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,300.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2080993652344,0.0,0.0,0.0001113713078666,300.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.216796875,0.0,0.0,0.0001172793490695,300.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,298.2663269042969,0.0,0.0,8.662212349008769e-05,299.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1845703125,0.0,0.0,0.0001172793490695,299.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1259765625,0.0,0.0,0.0005563227459788,298.0811767578125,294.1499938964844,301.7984313964844,297.84149169921875,300.8492736816406,301.82928466796875,295.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869820300489,2.7730781226864565e-08,0.0011869543232023,-0.0715373158454895,0.0,0.1500000059604644,0.0,-0.0185600537806749,60.0,8.19882869720459,0.0,-9.60617825285226e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,300.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1887512207031,0.0,0.0,0.0001123944457503,300.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,298.1972961425781,0.0,0.0,0.0001183567583211,300.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,298.24609375,0.0,0.0,8.741790225030854e-05,299.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,298.1655578613281,0.0,0.0,0.0001183567583211,299.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1078186035156,0.0,0.0,0.0005614334950223,298.0562744140625,294.1499938964844,301.76239013671875,297.8446655273437,300.8688049316406,301.7911071777344,295.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978824622929,2.9005557067307564e-08,0.0011978534748777,-0.0748515725135803,0.0,0.1500000059604644,0.0,-0.0191920101642608,60.0,8.031380653381348,0.0,-9.783403953633753e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,300.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1887512207031,0.0,0.0,0.0001123944457503,300.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,298.1972961425781,0.0,0.0,0.0001183567583211,300.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,298.24609375,0.0,0.0,8.741790225030854e-05,299.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,298.1655578613281,0.0,0.0,0.0001183567583211,299.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1078186035156,0.0,0.0,0.0005614334950223,298.0562744140625,294.1499938964844,301.76239013671875,297.8446655273437,300.8688049316406,301.7911071777344,295.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978824622929,2.9005557067307564e-08,0.0011978534748777,-0.0748515725135803,0.0,0.1500000059604644,0.0,-0.0191920101642608,60.0,8.031380653381348,0.0,-9.783403953633753e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,300.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1690368652344,0.0,0.0,0.0001130818563979,300.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.1774597167969,0.0,0.0,0.0001190806360682,300.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2255249023437,0.0,0.0,8.795255416771397e-05,299.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1462097167969,0.0,0.0,0.0001190806360682,299.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.0893249511719,0.0,0.0,0.0005648672813549,298.0310363769531,294.1499938964844,301.7265930175781,297.84527587890625,300.8873291015625,301.7538146972656,295.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052046367898,2.9861848105383615e-08,0.0012051748344674,-0.0770764723420143,0.0,0.1500000059604644,0.0,-0.0196165051311254,60.0,7.857247829437256,0.0,-9.903357778284773e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,300.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1690368652344,0.0,0.0,0.0001130818563979,300.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.1774597167969,0.0,0.0,0.0001190806360682,300.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2255249023437,0.0,0.0,8.795255416771397e-05,299.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1462097167969,0.0,0.0,0.0001190806360682,299.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.0893249511719,0.0,0.0,0.0005648672813549,298.0310363769531,294.1499938964844,301.7265930175781,297.84527587890625,300.8873291015625,301.7538146972656,295.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052046367898,2.9861848105383615e-08,0.0012051748344674,-0.0770764723420143,0.0,0.1500000059604644,0.0,-0.0196165051311254,60.0,7.857247829437256,0.0,-9.903357778284773e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,300.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1590881347656,0.0,0.0,0.0001133198893512,300.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1674499511719,0.0,0.0,0.000119331300084,300.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,298.21514892578125,0.0,0.0,8.813769090920687e-05,299.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,298.13641357421875,0.0,0.0,0.000119331300084,299.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0799865722656,0.0,0.0,0.0005660562892444,298.0183410644531,294.1499938964844,301.7087707519531,297.84454345703125,300.8961486816406,301.7354736328125,295.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077387655153,3.0158265218460656e-08,0.001207708613947,-0.0778464004397392,0.0,0.1500000059604644,0.0,-0.0197634492069482,60.0,7.7683024406433105,0.0,-9.945051715476438e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,300.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1490783691406,0.0,0.0,0.0001135208804043,300.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1573791503906,0.0,0.0,0.000119542950415,300.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.2047119140625,0.0,0.0,8.82940148585476e-05,299.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.1265869140625,0.0,0.0,0.000119542950415,299.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,298.070556640625,0.0,0.0,0.0005670603131875,298.00555419921875,294.1499938964844,301.6910400390625,297.8430480957031,300.9047546386719,301.71728515625,295.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209880108945,3.040851836999536e-08,0.0012098496081307,-0.0784962996840477,0.0,0.1500000059604644,0.0,-0.0198875144124031,60.0,7.679117679595947,0.0,-9.980319504165892e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,300.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1288757324219,0.0,0.0,0.0001138449879363,300.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,298.1370544433594,0.0,0.0,0.0001198842510348,300.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1836853027344,0.0,0.0,8.85460976860486e-05,299.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,298.1067199707031,0.0,0.0,0.0001198842510348,299.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,298.05157470703125,0.0,0.0,0.0005686793010681,297.9799194335937,294.1499938964844,301.6557312011719,297.8377990722656,300.9211120605469,301.6813049316406,295.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133286800235,3.0811943219077875e-08,0.0012132978299632,-0.079543799161911,0.0,0.1500000059604644,0.0,-0.0200875028967857,60.0,7.777374267578125,0.0,-1.0037306452659325e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,300.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1288757324219,0.0,0.0,0.0001138449879363,300.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,298.1370544433594,0.0,0.0,0.0001198842510348,300.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1836853027344,0.0,0.0,8.85460976860486e-05,299.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,298.1067199707031,0.0,0.0,0.0001198842510348,299.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,298.05157470703125,0.0,0.0,0.0005686793010681,297.9799194335937,294.1499938964844,301.6557312011719,297.8377990722656,300.9211120605469,301.6813049316406,295.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133286800235,3.0811943219077875e-08,0.0012132978299632,-0.079543799161911,0.0,0.1500000059604644,0.0,-0.0200875028967857,60.0,7.777374267578125,0.0,-1.0037306452659325e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,300.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,298.1142578125,0.0,0.0,0.0001140354579547,300.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1223449707031,0.0,0.0,0.0001200848273583,300.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,298.16845703125,0.0,0.0,8.869424345903099e-05,299.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,298.0923156738281,0.0,0.0,0.0001200848273583,299.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,298.0377502441406,0.0,0.0,0.0005696307052858,297.9613647460937,294.1499938964844,301.6304626464844,297.8320007324219,300.9322509765625,301.6556396484375,295.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153552379459,3.1048951854018014e-08,0.0012153241550549,-0.0801590755581855,0.0,0.1500000059604644,0.0,-0.0202049985527992,60.0,9.345291137695312,0.0,-1.0070861122812861e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,300.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,298.1085205078125,0.0,0.0,0.0001141007523983,300.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,298.1165771484375,0.0,0.0,0.0001201535851578,300.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1625061035156,0.0,0.0,8.874502964317799e-05,299.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.0867004394531,0.0,0.0,0.0001201535851578,299.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0323791503906,0.0,0.0,0.0005699569010175,297.9541320800781,294.1499938964844,301.6206970214844,297.8292541503906,300.9364624023437,301.6457214355469,295.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160497717559,3.1130184652283794e-08,0.001216018688865,-0.0803699344396591,0.0,0.1500000059604644,0.0,-0.0202452689409255,60.0,9.61891746520996,0.0,-1.0082374046760378e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,300.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,298.0880126953125,0.0,0.0,0.0001142966430052,300.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.095947265625,0.0,0.0,0.0001203598731081,300.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,298.14117431640625,0.0,0.0,8.889738819561899e-05,299.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,298.0665283203125,0.0,0.0,0.0001203598731081,299.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.01300048828125,0.0,0.0,0.0005709354300051,297.9282531738281,294.1499938964844,301.5859375,297.8172302246094,300.9507141113281,301.6105041503906,295.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181327911093,3.1373797781952823e-08,0.0012181013589724,-0.081002227962017,0.0,0.1500000059604644,0.0,-0.0203660354018211,60.0,9.747021675109863,0.0,-1.0116941240312373e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,300.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,298.0880126953125,0.0,0.0,0.0001142966430052,300.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.095947265625,0.0,0.0,0.0001203598731081,300.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,298.14117431640625,0.0,0.0,8.889738819561899e-05,299.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,298.0665283203125,0.0,0.0,0.0001203598731081,299.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.01300048828125,0.0,0.0,0.0005709354300051,297.9282531738281,294.1499938964844,301.5859375,297.8172302246094,300.9507141113281,301.6105041503906,295.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181327911093,3.1373797781952823e-08,0.0012181013589724,-0.081002227962017,0.0,0.1500000059604644,0.0,-0.0203660354018211,60.0,9.747021675109863,0.0,-1.0116941240312373e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,300.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.0673828125,0.0,0.0,0.0001144373309216,300.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0751953125,0.0,0.0,0.000120508018881,300.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1197509765625,0.0,0.0,8.900681132217869e-05,299.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,298.04620361328125,0.0,0.0,0.000120508018881,299.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9934997558594,0.0,0.0,0.0005716381710954,297.9023132324219,294.1499938964844,301.5514831542969,297.8014221191406,300.9640197753906,301.5756530761719,295.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196274474263,3.154859484766348e-08,0.0012195958988741,-0.0814558565616607,0.0,0.1500000059604644,0.0,-0.0204526893794536,60.0,9.515094757080078,0.0,-1.0141781103811809e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,300.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.0673828125,0.0,0.0,0.0001144373309216,300.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0751953125,0.0,0.0,0.000120508018881,300.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1197509765625,0.0,0.0,8.900681132217869e-05,299.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,298.04620361328125,0.0,0.0,0.000120508018881,299.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9934997558594,0.0,0.0,0.0005716381710954,297.9023132324219,294.1499938964844,301.5514831542969,297.8014221191406,300.9640197753906,301.5756530761719,295.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196274474263,3.154859484766348e-08,0.0012195958988741,-0.0814558565616607,0.0,0.1500000059604644,0.0,-0.0204526893794536,60.0,9.515094757080078,0.0,-1.0141781103811809e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,299.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,298.0570068359375,0.0,0.0,0.0001144878551713,300.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,298.06475830078125,0.0,0.0,0.0001205612279591,300.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1089782714844,0.0,0.0,8.90461087692529e-05,299.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.0360107421875,0.0,0.0,0.0001205612279591,299.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.98370361328125,0.0,0.0,0.0005718905595131,297.8893127441406,294.1499938964844,301.53436279296875,297.79205322265625,300.97027587890625,301.5583801269531,295.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201635399833,3.161130024409432e-08,0.0012201319914311,-0.0816185697913169,0.0,0.1500000059604644,0.0,-0.020483773201704,60.0,9.362462997436523,0.0,-1.01506984151456e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,299.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.046630859375,0.0,0.0,0.0001145253336289,300.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,298.0543212890625,0.0,0.0,0.0001206006927532,300.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.09820556640625,0.0,0.0,8.907525625545532e-05,299.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0257873535156,0.0,0.0,0.0001206006927532,299.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.973876953125,0.0,0.0,0.0005720777553506,297.8763427734375,294.1499938964844,301.517333984375,297.7816467285156,300.9762878417969,301.5411682128906,295.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220560632646,3.165773065916255e-08,0.0012205289676785,-0.0817390531301498,0.0,0.1500000059604644,0.0,-0.0205067917704582,60.0,9.203802108764648,0.0,-1.0157305041502697e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,299.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0257873535156,0.0,0.0,0.0001145610585808,300.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,298.03338623046875,0.0,0.0,0.000120638309454,300.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0765991210937,0.0,0.0,8.910304313758388e-05,299.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,298.0052795410156,0.0,0.0,0.000120638309454,299.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.9541320800781,0.0,0.0,0.0005722562200389,297.850341796875,294.1499938964844,301.4834899902344,297.7576599121094,300.987548828125,301.5070495605469,295.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209368869662,3.1701709701792424e-08,0.0012209051055833,-0.0818531736731529,0.0,0.1500000059604644,0.0,-0.0205285940319299,60.0,8.885161399841309,0.0,-1.0163564212462006e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,299.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0257873535156,0.0,0.0,0.0001145610585808,300.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,298.03338623046875,0.0,0.0,0.000120638309454,300.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0765991210937,0.0,0.0,8.910304313758388e-05,299.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,298.0052795410156,0.0,0.0,0.000120638309454,299.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.9541320800781,0.0,0.0,0.0005722562200389,297.850341796875,294.1499938964844,301.4834899902344,297.7576599121094,300.987548828125,301.5070495605469,295.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209368869662,3.1701709701792424e-08,0.0012209051055833,-0.0818531736731529,0.0,0.1500000059604644,0.0,-0.0205285940319299,60.0,8.885161399841309,0.0,-1.0163564212462006e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,299.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0049133300781,0.0,0.0,0.0001145438945968,300.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,298.01239013671875,0.0,0.0,0.0001206202432513,300.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.054931640625,0.0,0.0,8.908969903131947e-05,299.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.98468017578125,0.0,0.0,0.0001206202432513,299.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.934326171875,0.0,0.0,0.0005721704801544,297.82440185546875,294.1499938964844,301.45001220703125,297.7292175292969,300.997802734375,301.47332763671875,295.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220749458298,3.167977169482583e-08,0.0012207176769152,-0.0817962512373924,0.0,0.1500000059604644,0.0,-0.0205177199095487,60.0,8.572299003601074,0.0,-1.016044137713834e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,299.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0049133300781,0.0,0.0,0.0001145438945968,300.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,298.01239013671875,0.0,0.0,0.0001206202432513,300.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.054931640625,0.0,0.0,8.908969903131947e-05,299.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.98468017578125,0.0,0.0,0.0001206202432513,299.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.934326171875,0.0,0.0,0.0005721704801544,297.82440185546875,294.1499938964844,301.45001220703125,297.7292175292969,300.997802734375,301.47332763671875,295.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220749458298,3.167977169482583e-08,0.0012207176769152,-0.0817962512373924,0.0,0.1500000059604644,0.0,-0.0205177199095487,60.0,8.572299003601074,0.0,-1.016044137713834e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,299.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9839782714844,0.0,0.0,0.0001144849156844,300.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9913330078125,0.0,0.0,0.0001205581284011,300.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.03326416015625,0.0,0.0,8.904382411856204e-05,299.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.9640808105469,0.0,0.0,0.0001205581284011,299.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9144897460937,0.0,0.0,0.0005718758911825,297.79852294921875,294.1499938964844,301.4175720214844,297.6993103027344,301.007080078125,301.4402770996094,295.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201162753626,3.1605715378191235e-08,0.0012200847268104,-0.0816040784120559,0.0,0.1500000059604644,0.0,-0.0204810071736574,60.0,8.268641471862793,0.0,-1.0149904028367018e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,299.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9839782714844,0.0,0.0,0.0001144849156844,300.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9913330078125,0.0,0.0,0.0001205581284011,300.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.03326416015625,0.0,0.0,8.904382411856204e-05,299.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.9640808105469,0.0,0.0,0.0001205581284011,299.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9144897460937,0.0,0.0,0.0005718758911825,297.79852294921875,294.1499938964844,301.4175720214844,297.6993103027344,301.007080078125,301.4402770996094,295.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201162753626,3.1605715378191235e-08,0.0012200847268104,-0.0816040784120559,0.0,0.1500000059604644,0.0,-0.0204810071736574,60.0,8.268641471862793,0.0,-1.0149904028367018e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,299.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9630432128906,0.0,0.0,0.0001144006746471,300.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.97027587890625,0.0,0.0,0.0001204694199259,300.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0115661621094,0.0,0.0,8.897830412024632e-05,299.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.94342041015625,0.0,0.0,0.0001204694199259,299.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.89459228515625,0.0,0.0,0.0005714550497941,297.772705078125,294.1499938964844,301.38690185546875,297.6710205078125,301.0155639648437,301.4085388183594,295.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192140566185,3.1500178465648794e-08,0.0012191826244816,-0.0813302099704742,0.0,0.1500000059604644,0.0,-0.0204286910593509,60.0,7.978461742401123,0.0,-1.0134897365787765e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,299.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9630432128906,0.0,0.0,0.0001144006746471,300.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.97027587890625,0.0,0.0,0.0001204694199259,300.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0115661621094,0.0,0.0,8.897830412024632e-05,299.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.94342041015625,0.0,0.0,0.0001204694199259,299.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.89459228515625,0.0,0.0,0.0005714550497941,297.772705078125,294.1499938964844,301.38690185546875,297.6710205078125,301.0155639648437,301.4085388183594,295.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192140566185,3.1500178465648794e-08,0.0012191826244816,-0.0813302099704742,0.0,0.1500000059604644,0.0,-0.0204286910593509,60.0,7.978461742401123,0.0,-1.0134897365787765e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,299.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9525756835937,0.0,0.0,0.0001143495901487,300.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.95977783203125,0.0,0.0,0.0001204156214953,300.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.000732421875,0.0,0.0,8.893857011571527e-05,299.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.93310546875,0.0,0.0,0.0001204156214953,299.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8846435546875,0.0,0.0,0.0005711998674087,297.7598571777344,294.1499938964844,301.3721923828125,297.6574401855469,301.0195007324219,301.3932800292969,295.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186674866825,3.1436233172144063e-08,0.0012186360545456,-0.0811642631888389,0.0,0.1500000059604644,0.0,-0.0203969907015562,60.0,7.8394060134887695,0.0,-1.0125810234740129e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,299.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9421081542969,0.0,0.0,0.0001142928667832,300.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.9492492675781,0.0,0.0,0.0001203558858833,300.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.9898986816406,0.0,0.0,8.889444870874286e-05,299.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9227905273437,0.0,0.0,0.0001203558858833,299.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.87469482421875,0.0,0.0,0.0005709165125153,297.7470092773437,294.1499938964844,301.35791015625,297.6442565917969,301.0232238769531,301.37847900390625,295.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180607300251,3.1365264163696345e-08,0.0012180292978882,-0.080980084836483,0.0,0.1500000059604644,0.0,-0.0203618109226226,60.0,7.70441198348999,0.0,-1.01157297649479e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,299.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9211730957031,0.0,0.0,0.0001141634274972,300.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.92822265625,0.0,0.0,0.0001202195853693,300.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.96826171875,0.0,0.0,8.879377855919302e-05,299.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.90216064453125,0.0,0.0,0.0001202195853693,299.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.85479736328125,0.0,0.0,0.0005702699418179,297.7214050292969,294.1499938964844,301.3305358886719,297.6190185546875,301.03009033203125,301.3500366210937,295.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166770175099,3.1203413186631224e-08,0.0012166458182036,-0.0805600062012672,0.0,0.1500000059604644,0.0,-0.0202815737575292,60.0,7.445854187011719,0.0,-1.0092758628843512e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,299.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9211730957031,0.0,0.0,0.0001141634274972,300.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.92822265625,0.0,0.0,0.0001202195853693,300.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.96826171875,0.0,0.0,8.879377855919302e-05,299.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.90216064453125,0.0,0.0,0.0001202195853693,299.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.85479736328125,0.0,0.0,0.0005702699418179,297.7214050292969,294.1499938964844,301.3305358886719,297.6190185546875,301.03009033203125,301.3500366210937,295.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166770175099,3.1203413186631224e-08,0.0012166458182036,-0.0805600062012672,0.0,0.1500000059604644,0.0,-0.0202815737575292,60.0,7.445854187011719,0.0,-1.0092758628843512e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,299.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.90447998046875,0.0,0.0,0.0001140455060522,300.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,297.9114074707031,0.0,0.0,0.0001200954138766,300.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9509582519531,0.0,0.0,8.870206511346623e-05,299.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.8856811523437,0.0,0.0,0.0001200954138766,299.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.8388671875,0.0,0.0,0.0005696809384971,297.7010192871094,294.1499938964844,301.30975341796875,297.599853515625,301.0350646972656,301.3284606933594,295.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154168216511,3.1056021754238834e-08,0.0012153858551755,-0.0801774188876152,0.0,0.1500000059604644,0.0,-0.0202085077762603,60.0,7.249810218811035,0.0,-1.0071862277527545e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,299.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.9002990722656,0.0,0.0,0.0001140141466748,300.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.9071960449219,0.0,0.0,0.0001200623810291,300.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9466552734375,0.0,0.0,8.867766882758588e-05,299.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8815612792969,0.0,0.0,0.0001200623810291,299.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8348999023437,0.0,0.0,0.000569524243474,297.6959533691406,294.1499938964844,301.3047180175781,297.59521484375,301.0362548828125,301.3232116699219,295.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150817783549,3.101682466422062e-08,0.001215050695464,-0.0800756737589836,0.0,0.1500000059604644,0.0,-0.0201890785247087,60.0,7.202125072479248,0.0,-1.0066309386047578e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,299.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8794250488281,0.0,0.0,0.0001138466323027,300.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8862609863281,0.0,0.0,0.0001198859827127,300.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.92510986328125,0.0,0.0,8.85473782545887e-05,299.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.8609924316406,0.0,0.0,0.0001198859827127,299.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8150329589844,0.0,0.0,0.0005686875083483,297.670654296875,294.1499938964844,301.2803649902344,297.5727233886719,301.0417175292969,301.29791259765625,295.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132923584431,3.0807530748688805e-08,0.0012132616247981,-0.0795323401689529,0.0,0.1500000059604644,0.0,-0.0200853236019611,60.0,6.972188949584961,0.0,-1.003668188559459e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,299.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8794250488281,0.0,0.0,0.0001138466323027,300.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8862609863281,0.0,0.0,0.0001198859827127,300.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.92510986328125,0.0,0.0,8.85473782545887e-05,299.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.8609924316406,0.0,0.0,0.0001198859827127,299.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8150329589844,0.0,0.0,0.0005686875083483,297.670654296875,294.1499938964844,301.2803649902344,297.5727233886719,301.0417175292969,301.29791259765625,295.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132923584431,3.0807530748688805e-08,0.0012132616247981,-0.0795323401689529,0.0,0.1500000059604644,0.0,-0.0200853236019611,60.0,6.972188949584961,0.0,-1.003668188559459e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,299.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.858642578125,0.0,0.0,0.000113662383228,300.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8653564453125,0.0,0.0,0.0001196919620269,300.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.90362548828125,0.0,0.0,8.840407826937735e-05,299.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.8404541015625,0.0,0.0,0.0001196919620269,299.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.7951965332031,0.0,0.0,0.000567767128814,297.6455078125,294.1499938964844,301.25738525390625,297.55157470703125,301.04656982421875,301.2740783691406,295.4486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113247066736,3.057737885114875e-08,0.0012112940894439,-0.0789347887039184,0.0,0.1500000059604644,0.0,-0.0199712309986352,60.0,6.755105495452881,0.0,-1.0004153239151493e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,299.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.858642578125,0.0,0.0,0.000113662383228,300.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8653564453125,0.0,0.0,0.0001196919620269,300.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.90362548828125,0.0,0.0,8.840407826937735e-05,299.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.8404541015625,0.0,0.0,0.0001196919620269,299.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.7951965332031,0.0,0.0,0.000567767128814,297.6455078125,294.1499938964844,301.25738525390625,297.55157470703125,301.04656982421875,301.2740783691406,295.4486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113247066736,3.057737885114875e-08,0.0012112940894439,-0.0789347887039184,0.0,0.1500000059604644,0.0,-0.0199712309986352,60.0,6.755105495452881,0.0,-1.0004153239151493e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,299.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8482666015625,0.0,0.0,0.0001135643542511,300.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.8549194335937,0.0,0.0,0.0001195887380163,300.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.8929138183594,0.0,0.0,8.832783350953832e-05,299.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8302307128906,0.0,0.0,0.0001195887380163,299.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.7853088378906,0.0,0.0,0.0005672774859704,297.6330261230469,294.1499938964844,301.2464294433594,297.5414428710937,301.0487670898437,301.2626953125,295.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001210278016515,3.0454955890490965e-08,0.0012102475157007,-0.0786168947815895,0.0,0.1500000059604644,0.0,-0.0199105404317379,60.0,6.651289939880371,0.0,-9.986871418732336e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,299.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.8379211425781,0.0,0.0,0.0001134626945713,300.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8445129394531,0.0,0.0,0.0001194816795759,300.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.8822021484375,0.0,0.0,8.824876567814499e-05,299.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.82000732421875,0.0,0.0,0.0001194816795759,299.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.7754211425781,0.0,0.0,0.0005667696823365,297.6205749511719,294.1499938964844,301.2357482910156,297.5316162109375,301.0508117675781,301.25164794921875,295.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091925600543,3.0327999667179035e-08,0.0012091622920706,-0.0782872065901756,0.0,0.1500000059604644,0.0,-0.0198476053774356,60.0,6.55035924911499,0.0,-9.96896574179118e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
