time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698620,299.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8172607421875,0.0,0.0,0.0001132489996962,300.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.8237609863281,0.0,0.0,0.0001192566487588,300.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.86090087890625,0.0,0.0,8.808255370240659e-05,299.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.79962158203125,0.0,0.0,0.0001192566487588,299.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.7557067871094,0.0,0.0,0.0005657022120431,297.5957946777344,294.1499938964844,301.21539306640625,297.5128173828125,301.05450439453125,301.23046875,295.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069112854078,3.006116600090536e-08,0.0012068811338394,-0.0775941982865333,0.0,0.1500000059604644,0.0,-0.0197153277695179,60.0,6.356431007385254,0.0,-9.931383715411357e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,299.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8172607421875,0.0,0.0,0.0001132489996962,300.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.8237609863281,0.0,0.0,0.0001192566487588,300.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.86090087890625,0.0,0.0,8.808255370240659e-05,299.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.79962158203125,0.0,0.0,0.0001192566487588,299.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.7557067871094,0.0,0.0,0.0005657022120431,297.5957946777344,294.1499938964844,301.21539306640625,297.5128173828125,301.05450439453125,301.23046875,295.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069112854078,3.006116600090536e-08,0.0012068811338394,-0.0775941982865333,0.0,0.1500000059604644,0.0,-0.0197153277695179,60.0,6.356431007385254,0.0,-9.931383715411357e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,299.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.79669189453125,0.0,0.0,0.000113022259029,300.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.8031311035156,0.0,0.0,0.0001190178809338,300.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.8396911621094,0.0,0.0,8.790619904175401e-05,299.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.7793273925781,0.0,0.0,0.0001190178809338,299.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7360534667969,0.0,0.0,0.0005645695491693,297.5712585449219,294.1499938964844,301.1961975097656,297.4951171875,301.0577087402344,301.2105407714844,295.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204491010867,2.977808577497853e-08,0.0012044612085446,-0.0768588781356811,0.0,0.1500000059604644,0.0,-0.0195749942213296,60.0,6.173037528991699,0.0,-9.891591190580584e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,299.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.79669189453125,0.0,0.0,0.000113022259029,300.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.8031311035156,0.0,0.0,0.0001190178809338,300.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.8396911621094,0.0,0.0,8.790619904175401e-05,299.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.7793273925781,0.0,0.0,0.0001190178809338,299.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7360534667969,0.0,0.0,0.0005645695491693,297.5712585449219,294.1499938964844,301.1961975097656,297.4951171875,301.0577087402344,301.2105407714844,295.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204491010867,2.977808577497853e-08,0.0012044612085446,-0.0768588781356811,0.0,0.1500000059604644,0.0,-0.0195749942213296,60.0,6.173037528991699,0.0,-9.891591190580584e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,299.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.7762451171875,0.0,0.0,0.0001127836003433,300.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.7825622558594,0.0,0.0,0.0001187665620818,300.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8185729980469,0.0,0.0,8.772058208705857e-05,299.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.7591247558594,0.0,0.0,0.0001187665620818,299.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.7165222167969,0.0,0.0,0.0005633774562738,297.5469055175781,294.1499938964844,301.1781005859375,297.4784240722656,301.0604248046875,301.1917724609375,295.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019438436254,2.9480164087658522e-08,0.0012019142741337,-0.0760848745703697,0.0,0.1500000059604644,0.0,-0.0194273050874471,60.0,5.999477863311768,0.0,-9.849799198491382e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,299.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.7762451171875,0.0,0.0,0.0001127836003433,300.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.7825622558594,0.0,0.0,0.0001187665620818,300.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8185729980469,0.0,0.0,8.772058208705857e-05,299.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.7591247558594,0.0,0.0,0.0001187665620818,299.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.7165222167969,0.0,0.0,0.0005633774562738,297.5469055175781,294.1499938964844,301.1781005859375,297.4784240722656,301.0604248046875,301.1917724609375,295.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019438436254,2.9480164087658522e-08,0.0012019142741337,-0.0760848745703697,0.0,0.1500000059604644,0.0,-0.0194273050874471,60.0,5.999477863311768,0.0,-9.849799198491382e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,299.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7558898925781,0.0,0.0,0.000112534064101,300.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7621154785156,0.0,0.0,0.0001185037908726,300.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7975769042969,0.0,0.0,8.752649591770023e-05,299.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.739013671875,0.0,0.0,0.0001185037908726,299.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.6970520019531,0.0,0.0,0.000562130997423,297.5227966308594,294.1499938964844,301.1610717773437,297.46270751953125,301.06268310546875,301.1741027832031,295.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992807267233,2.9168694126724404e-08,0.0011992516228929,-0.075275532901287,0.0,0.1500000059604644,0.0,-0.0192728992551565,60.0,5.835119724273682,0.0,-9.806200296225145e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,299.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7558898925781,0.0,0.0,0.000112534064101,300.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7621154785156,0.0,0.0,0.0001185037908726,300.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7975769042969,0.0,0.0,8.752649591770023e-05,299.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.739013671875,0.0,0.0,0.0001185037908726,299.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.6970520019531,0.0,0.0,0.000562130997423,297.5227966308594,294.1499938964844,301.1610717773437,297.46270751953125,301.06268310546875,301.1741027832031,295.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992807267233,2.9168694126724404e-08,0.0011992516228929,-0.075275532901287,0.0,0.1500000059604644,0.0,-0.0192728992551565,60.0,5.835119724273682,0.0,-9.806200296225145e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,299.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.7457580566406,0.0,0.0,0.0001124052942031,300.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7519226074219,0.0,0.0,0.0001183681888505,300.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.7871398925781,0.0,0.0,8.7426342361141e-05,299.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,297.72900390625,0.0,0.0,0.0001183681888505,299.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6873474121094,0.0,0.0,0.0005614877445623,297.5108337402344,294.1499938964844,301.15289306640625,297.4552001953125,301.06365966796875,301.1656494140625,295.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979065602645,2.9007971136252312e-08,0.0011978775728493,-0.0748578459024429,0.0,0.1500000059604644,0.0,-0.019193222746253,60.0,5.75639009475708,0.0,-9.783740750890504e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,299.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.73565673828125,0.0,0.0,0.0001122736866818,300.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7417907714844,0.0,0.0,0.0001182295964099,300.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.7767333984375,0.0,0.0,8.732397691346705e-05,299.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7190246582031,0.0,0.0,0.0001182295964099,299.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6776733398437,0.0,0.0,0.0005608302890323,297.4989318847656,294.1499938964844,301.1449890136719,297.4478759765625,301.0645446777344,301.1574401855469,295.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965022422373,2.8843714972026653e-08,0.0011964734876528,-0.0744309276342392,0.0,0.1500000059604644,0.0,-0.0191117972135543,60.0,5.679703235626221,0.0,-9.76081366843573e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,299.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.71551513671875,0.0,0.0,0.0001119951339205,300.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.7215576171875,0.0,0.0,0.0001179362661787,300.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.7560119628906,0.0,0.0,8.710732799954712e-05,299.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.6991577148437,0.0,0.0,0.0001179362661787,299.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.6584167480469,0.0,0.0,0.0005594388931058,297.47528076171875,294.1499938964844,301.1297912597656,297.43389892578125,301.0660400390625,301.1416931152344,295.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193530159071,2.8496094373053893e-08,0.0011935016373172,-0.0735273137688636,0.0,0.1500000059604644,0.0,-0.0189394690096378,60.0,5.531804084777832,0.0,-9.712380943938117e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,299.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.71551513671875,0.0,0.0,0.0001119951339205,300.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.7215576171875,0.0,0.0,0.0001179362661787,300.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.7560119628906,0.0,0.0,8.710732799954712e-05,299.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.6991577148437,0.0,0.0,0.0001179362661787,299.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.6584167480469,0.0,0.0,0.0005594388931058,297.47528076171875,294.1499938964844,301.1297912597656,297.43389892578125,301.0660400390625,301.1416931152344,295.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193530159071,2.8496094373053893e-08,0.0011935016373172,-0.0735273137688636,0.0,0.1500000059604644,0.0,-0.0189394690096378,60.0,5.531804084777832,0.0,-9.712380943938117e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,299.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.69793701171875,0.0,0.0,0.0001117250649258,300.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7038879394531,0.0,0.0,0.0001176518708234,300.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7378845214844,0.0,0.0,8.689727110322565e-05,299.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6817932128906,0.0,0.0,0.0001176518708234,299.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6415710449219,0.0,0.0,0.0005580898141488,297.4547119140625,294.1499938964844,301.1171264648437,297.4222106933594,301.06707763671875,301.12860107421875,295.54296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906489962711,2.8159110598835472e-08,0.0011906208237633,-0.0726511776447296,0.0,0.1500000059604644,0.0,-0.0187724158167839,60.0,5.407735824584961,0.0,-9.665545519510489e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,299.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.6955261230469,0.0,0.0,0.0001116866551456,300.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.7015075683594,0.0,0.0,0.000117611431051,300.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.73541259765625,0.0,0.0,8.686740329721943e-05,299.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.6794128417969,0.0,0.0,0.000117611431051,299.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.6392822265625,0.0,0.0,0.0005578979616984,297.451904296875,294.1499938964844,301.1154479980469,297.420654296875,301.06719970703125,301.1268615722656,295.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902393307536,2.8111193373092653e-08,0.0011902111582458,-0.0725265815854072,0.0,0.1500000059604644,0.0,-0.0187486615031957,60.0,5.391123294830322,0.0,-9.658894839503773e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,299.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6756896972656,0.0,0.0,0.0001113435500883,300.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.6815795898437,0.0,0.0,0.0001172501215478,300.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.7149963378906,0.0,0.0,8.66005357238464e-05,299.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6598205566406,0.0,0.0,0.0001172501215478,299.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6202697753906,0.0,0.0,0.0005561840953305,297.42877197265625,294.1499938964844,301.1018371582031,297.4081115722656,301.0680236816406,301.1128234863281,295.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186579465866,2.768313578371817e-08,0.0011865517590194,-0.0714133977890014,0.0,0.1500000059604644,0.0,-0.0185364596545696,60.0,5.256906032562256,0.0,-9.599584416264406e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,299.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6756896972656,0.0,0.0,0.0001113435500883,300.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.6815795898437,0.0,0.0,0.0001172501215478,300.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.7149963378906,0.0,0.0,8.66005357238464e-05,299.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6598205566406,0.0,0.0,0.0001172501215478,299.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6202697753906,0.0,0.0,0.0005561840953305,297.42877197265625,294.1499938964844,301.1018371582031,297.4081115722656,301.0680236816406,301.1128234863281,295.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186579465866,2.768313578371817e-08,0.0011865517590194,-0.0714133977890014,0.0,0.1500000059604644,0.0,-0.0185364596545696,60.0,5.256906032562256,0.0,-9.599584416264406e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,299.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6560363769531,0.0,0.0,0.0001109655859181,300.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.66180419921875,0.0,0.0,0.0001168521048384,300.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.6947631835937,0.0,0.0,8.630656520836055e-05,299.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.640380859375,0.0,0.0,0.0001168521048384,299.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6014099121094,0.0,0.0,0.0005542960716411,297.4059753417969,294.1499938964844,301.0888977050781,297.39617919921875,301.0685119628906,301.0995788574219,295.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825484689325,2.72116480459772e-08,0.0011825212277472,-0.0701869651675224,0.0,0.1500000059604644,0.0,-0.0183027274906635,60.0,5.131611347198486,0.0,-9.534468148331145e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,299.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6560363769531,0.0,0.0,0.0001109655859181,300.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.66180419921875,0.0,0.0,0.0001168521048384,300.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.6947631835937,0.0,0.0,8.630656520836055e-05,299.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.640380859375,0.0,0.0,0.0001168521048384,299.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6014099121094,0.0,0.0,0.0005542960716411,297.4059753417969,294.1499938964844,301.0888977050781,297.39617919921875,301.0685119628906,301.0995788574219,295.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825484689325,2.72116480459772e-08,0.0011825212277472,-0.0701869651675224,0.0,0.1500000059604644,0.0,-0.0183027274906635,60.0,5.131611347198486,0.0,-9.534468148331145e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,299.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6462707519531,0.0,0.0,0.0001107686548493,300.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.6520080566406,0.0,0.0,0.0001166447327705,300.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.6846923828125,0.0,0.0,8.615339902462438e-05,299.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6307373046875,0.0,0.0,0.0001166447327705,299.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.592041015625,0.0,0.0,0.0005533123621717,297.3946533203125,294.1499938964844,301.0826721191406,297.39044189453125,301.06866455078125,301.0931396484375,295.5674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804482201114,2.6966004540440736e-08,0.001180421328172,-0.0695478767156601,0.0,0.1500000059604644,0.0,-0.0181809552013874,60.0,5.083775997161865,0.0,-9.50062997162604e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,299.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.63653564453125,0.0,0.0,0.0001105636038118,300.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6422119140625,0.0,0.0,0.0001164287969004,300.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.6746826171875,0.0,0.0,8.599391003372148e-05,299.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.62109375,0.0,0.0,0.0001164287969004,299.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.58270263671875,0.0,0.0,0.0005522880819626,297.3833923339844,294.1499938964844,301.0765991210937,297.38482666015625,301.0687561035156,301.0869140625,295.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782611254602,2.671023402456285e-08,0.0011782344663515,-0.0688823461532592,0.0,0.1500000059604644,0.0,-0.0180541593581438,60.0,5.032314777374268,0.0,-9.465460948376858e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,299.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.6172180175781,0.0,0.0,0.000110142151243,300.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.622802734375,0.0,0.0,0.0001159849925898,300.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.6548156738281,0.0,0.0,8.56661208672449e-05,299.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.6020202636719,0.0,0.0,0.0001159849925898,299.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.56414794921875,0.0,0.0,0.0005501828854903,297.3611755371094,294.1499938964844,301.0648193359375,297.3739624023437,301.0687255859375,301.07489013671875,295.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737667955458,2.618457450864753e-08,0.0011737406020984,-0.0675142854452133,0.0,0.1500000059604644,0.0,-0.017793571576476,60.0,4.93245267868042,0.0,-9.393385624889561e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,299.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.6172180175781,0.0,0.0,0.000110142151243,300.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.622802734375,0.0,0.0,0.0001159849925898,300.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.6548156738281,0.0,0.0,8.56661208672449e-05,299.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.6020202636719,0.0,0.0,0.0001159849925898,299.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.56414794921875,0.0,0.0,0.0005501828854903,297.3611755371094,294.1499938964844,301.0648193359375,297.3739624023437,301.0687255859375,301.07489013671875,295.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737667955458,2.618457450864753e-08,0.0011737406020984,-0.0675142854452133,0.0,0.1500000059604644,0.0,-0.017793571576476,60.0,4.93245267868042,0.0,-9.393385624889561e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,299.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5980529785156,0.0,0.0,0.0001097150161513,300.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.60357666015625,0.0,0.0,0.00011553519289,300.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6351013183594,0.0,0.0,8.533390064258128e-05,299.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.58306884765625,0.0,0.0,0.00011553519289,299.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5457763671875,0.0,0.0,0.0005480492254719,297.3392333984375,294.1499938964844,301.0534973144531,297.363525390625,301.0684509277344,301.0633850097656,295.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169211580418,2.565183443437036e-08,0.0011691858526319,-0.0661274120211601,0.0,0.1500000059604644,0.0,-0.017529472708702,60.0,4.835855007171631,0.0,-9.32062036440584e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,299.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5980529785156,0.0,0.0,0.0001097150161513,300.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.60357666015625,0.0,0.0,0.00011553519289,300.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6351013183594,0.0,0.0,8.533390064258128e-05,299.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.58306884765625,0.0,0.0,0.00011553519289,299.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5457763671875,0.0,0.0,0.0005480492254719,297.3392333984375,294.1499938964844,301.0534973144531,297.363525390625,301.0684509277344,301.0633850097656,295.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169211580418,2.565183443437036e-08,0.0011691858526319,-0.0661274120211601,0.0,0.1500000059604644,0.0,-0.017529472708702,60.0,4.835855007171631,0.0,-9.32062036440584e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,299.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5790710449219,0.0,0.0,0.0001092916572815,300.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.58453369140625,0.0,0.0,0.0001150893804151,300.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6156005859375,0.0,0.0,8.50046199047938e-05,299.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.5643005371094,0.0,0.0,0.0001150893804151,299.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.52752685546875,0.0,0.0,0.0005459344829432,297.3175354003906,294.1499938964844,301.0425720214844,297.3534240722656,301.0679626464844,301.05224609375,295.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646965285763,2.512382302199969e-08,0.0011646713828667,-0.0647524818778038,0.0,0.1500000059604644,0.0,-0.0172677170485258,60.0,4.742257118225098,0.0,-9.248779520021345e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,299.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5790710449219,0.0,0.0,0.0001092916572815,300.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.58453369140625,0.0,0.0,0.0001150893804151,300.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6156005859375,0.0,0.0,8.50046199047938e-05,299.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.5643005371094,0.0,0.0,0.0001150893804151,299.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.52752685546875,0.0,0.0,0.0005459344829432,297.3175354003906,294.1499938964844,301.0425720214844,297.3534240722656,301.0679626464844,301.05224609375,295.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646965285763,2.512382302199969e-08,0.0011646713828667,-0.0647524818778038,0.0,0.1500000059604644,0.0,-0.0172677170485258,60.0,4.742257118225098,0.0,-9.248779520021345e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,299.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5602722167969,0.0,0.0,0.0001088903736672,299.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.5656433105469,0.0,0.0,0.0001146668073488,300.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.59625244140625,0.0,0.0,8.469251042697579e-05,299.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.54571533203125,0.0,0.0,0.0001146668073488,299.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5094909667969,0.0,0.0,0.0005439299857243,297.296142578125,294.1499938964844,301.0319519042969,297.3436584472656,301.0672912597656,301.0415344238281,295.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604172177612,2.4623330929784973e-08,0.0011603926541283,-0.0634488761425018,0.0,0.1500000059604644,0.0,-0.0170196071267128,60.0,4.652617454528809,0.0,-9.180939031239177e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,299.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5602722167969,0.0,0.0,0.0001088903736672,299.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.5656433105469,0.0,0.0,0.0001146668073488,300.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.59625244140625,0.0,0.0,8.469251042697579e-05,299.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.54571533203125,0.0,0.0,0.0001146668073488,299.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5094909667969,0.0,0.0,0.0005439299857243,297.296142578125,294.1499938964844,301.0319519042969,297.3436584472656,301.0672912597656,301.0415344238281,295.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604172177612,2.4623330929784973e-08,0.0011603926541283,-0.0634488761425018,0.0,0.1500000059604644,0.0,-0.0170196071267128,60.0,4.652617454528809,0.0,-9.180939031239177e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,299.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5509338378906,0.0,0.0,0.0001086967240553,299.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.5562438964844,0.0,0.0,0.0001144628840847,300.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.586669921875,0.0,0.0,8.454189810436219e-05,299.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.5364685058594,0.0,0.0,0.0001144628840847,299.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.5005187988281,0.0,0.0,0.0005429626326076,297.2855529785156,294.1499938964844,301.0267333984375,297.3388671875,301.0668640136719,301.0362854003906,295.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583521263673,2.438181034847276e-08,0.0011583277955651,-0.0628196895122528,0.0,0.1500000059604644,0.0,-0.0168998762965202,60.0,4.609029293060303,0.0,-9.148291013616473e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,299.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.5416259765625,0.0,0.0,0.0001085149124264,299.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.54693603515625,0.0,0.0,0.000114271431812,300.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5771179199219,0.0,0.0,8.440048986813053e-05,299.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.5272827148437,0.0,0.0,0.000114271431812,299.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4915771484375,0.0,0.0,0.000542054476682,297.2750244140625,294.1499938964844,301.0216064453125,297.3341064453125,301.06640625,301.0310974121094,295.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564132291823,2.4155040634354922e-08,0.0011563890147954,-0.062228862196207,0.0,0.1500000059604644,0.0,-0.0167874582111835,60.0,4.566431045532227,0.0,-9.117689359072757e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,299.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.52313232421875,0.0,0.0,0.0001081843147403,299.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.5283508300781,0.0,0.0,0.0001139232990681,300.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.55810546875,0.0,0.0,8.414335752604529e-05,299.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.5090026855469,0.0,0.0,0.0001139232990681,299.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.47381591796875,0.0,0.0,0.0005404030671343,297.254150390625,294.1499938964844,301.01141357421875,297.32470703125,301.0653381347656,301.0208740234375,295.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528870090842,2.3742671828586023e-08,0.0011528632603585,-0.0611543096601963,0.0,0.1500000059604644,0.0,-0.0165830310434103,60.0,4.483919620513916,0.0,-9.062173234042349e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,299.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.52313232421875,0.0,0.0,0.0001081843147403,299.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.5283508300781,0.0,0.0,0.0001139232990681,300.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.55810546875,0.0,0.0,8.414335752604529e-05,299.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.5090026855469,0.0,0.0,0.0001139232990681,299.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,297.47381591796875,0.0,0.0,0.0005404030671343,297.254150390625,294.1499938964844,301.01141357421875,297.32470703125,301.0653381347656,301.0208740234375,295.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528870090842,2.3742671828586023e-08,0.0011528632603585,-0.0611543096601963,0.0,0.1500000059604644,0.0,-0.0165830310434103,60.0,4.483919620513916,0.0,-9.062173234042349e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,299.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5055236816406,0.0,0.0,0.0001079158464563,299.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5106811523437,0.0,0.0,0.000113640584459,300.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.5400085449219,0.0,0.0,8.393454481847584e-05,299.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4915771484375,0.0,0.0,0.000113640584459,299.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4568786621094,0.0,0.0,0.0005390620208345,297.2343139648437,294.1499938964844,301.0017395019531,297.3157958984375,301.064208984375,301.0111999511719,295.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500230757519,2.3407753957371824e-08,0.0011499996762722,-0.0602814257144928,0.0,0.1500000059604644,0.0,-0.0164169985800981,60.0,4.407993316650391,0.0,-9.017208668637977e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,299.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5047912597656,0.0,0.0,0.0001079057983588,299.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.50994873046875,0.0,0.0,0.0001136299979407,300.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5392761230469,0.0,0.0,8.392673043999821e-05,299.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.4908752441406,0.0,0.0,0.0001136299979407,299.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.4561462402344,0.0,0.0,0.0005390117876231,297.2334899902344,294.1499938964844,301.0013427734375,297.3154296875,301.06414794921875,301.01080322265625,295.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499158572405,2.3395216430799337e-08,0.0011498924577608,-0.0602487437427043,0.0,0.1500000059604644,0.0,-0.0164107829332351,60.0,4.404910087585449,0.0,-9.015527524525169e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,299.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.4866027832031,0.0,0.0,0.0001076887274393,299.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.4916687011719,0.0,0.0,0.0001134014164563,300.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5205993652344,0.0,0.0,8.37578991195187e-05,299.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.4728698730469,0.0,0.0,0.0001134014164563,299.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.43865966796875,0.0,0.0,0.0005379274953156,297.2131042480469,294.1499938964844,300.9913024902344,297.30615234375,301.0627746582031,301.0008239746094,295.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475996579974,2.3124357539927587e-08,0.0011475766077637,-0.0595427118241786,0.0,0.1500000059604644,0.0,-0.0162765085697174,60.0,4.330016613006592,0.0,-8.97924863352273e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,299.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.4866027832031,0.0,0.0,0.0001076887274393,299.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.4916687011719,0.0,0.0,0.0001134014164563,300.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5205993652344,0.0,0.0,8.37578991195187e-05,299.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.4728698730469,0.0,0.0,0.0001134014164563,299.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.43865966796875,0.0,0.0,0.0005379274953156,297.2131042480469,294.1499938964844,300.9913024902344,297.30615234375,301.0627746582031,301.0008239746094,295.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475996579974,2.3124357539927587e-08,0.0011475766077637,-0.0595427118241786,0.0,0.1500000059604644,0.0,-0.0162765085697174,60.0,4.330016613006592,0.0,-8.97924863352273e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,299.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4686279296875,0.0,0.0,0.0001075426043826,299.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4736328125,0.0,0.0,0.0001132475445047,300.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.50213623046875,0.0,0.0,8.364424866158515e-05,299.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.455078125,0.0,0.0,0.0001132475445047,299.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4213562011719,0.0,0.0,0.0005371975712478,297.19305419921875,294.1499938964844,300.981201171875,297.2968444824219,301.0611267089844,300.9908447265625,295.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460395762696,2.294192569252118e-08,0.0011460166424512,-0.0590671338140964,0.0,0.1500000059604644,0.0,-0.0161860696971416,60.0,4.260984897613525,0.0,-8.95485499086135e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,299.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4686279296875,0.0,0.0,0.0001075426043826,299.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4736328125,0.0,0.0,0.0001132475445047,300.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.50213623046875,0.0,0.0,8.364424866158515e-05,299.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.455078125,0.0,0.0,0.0001132475445047,299.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4213562011719,0.0,0.0,0.0005371975712478,297.19305419921875,294.1499938964844,300.981201171875,297.2968444824219,301.0611267089844,300.9908447265625,295.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460395762696,2.294192569252118e-08,0.0011460166424512,-0.0590671338140964,0.0,0.1500000059604644,0.0,-0.0161860696971416,60.0,4.260984897613525,0.0,-8.95485499086135e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,299.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4596862792969,0.0,0.0,0.0001074971733032,299.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.46466064453125,0.0,0.0,0.0001131996978074,300.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4929504394531,0.0,0.0,8.360890933545306e-05,299.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4462280273437,0.0,0.0,0.0001131996978074,299.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.4127502441406,0.0,0.0,0.0005369706195779,297.18310546875,294.1499938964844,300.97613525390625,297.29217529296875,301.06024169921875,300.98583984375,295.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455544736236,2.288514622250659e-08,0.0011455315398052,-0.0589191019535064,0.0,0.1500000059604644,0.0,-0.0161579232662916,60.0,4.226887226104736,0.0,-8.947269236614377e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
