time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17700960,299.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4507751464844,0.0,0.0,0.0001074682950275,299.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4556884765625,0.0,0.0,0.0001131692915805,300.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.4837951660156,0.0,0.0,8.358644845429808e-05,299.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4374084472656,0.0,0.0,0.0001131692915805,299.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4041748046875,0.0,0.0,0.0005368263809941,297.1732177734375,294.1499938964844,300.97100830078125,297.2874450683594,301.059326171875,300.98077392578125,295.64312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452449252828,2.28489973608248e-08,0.0011452221078798,-0.0588248595595359,0.0,0.1500000059604644,0.0,-0.0161400008946657,60.0,4.224175453186035,0.0,-8.94244180926762e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,299.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4330444335937,0.0,0.0,0.0001074853571481,299.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.4378967285156,0.0,0.0,0.0001131872631958,300.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.4656066894531,0.0,0.0,8.359972707694396e-05,299.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4198913574219,0.0,0.0,0.0001131872631958,299.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.3871154785156,0.0,0.0,0.0005369116552174,297.15362548828125,294.1499938964844,300.96063232421875,297.27789306640625,301.0573425292969,300.9705505371094,295.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454235063865,2.286996014788656e-08,0.0011454005725681,-0.0588795132935047,0.0,0.1500000059604644,0.0,-0.0161503888666629,60.0,4.211421966552734,0.0,-8.94524063710378e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,299.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4330444335937,0.0,0.0,0.0001074853571481,299.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.4378967285156,0.0,0.0,0.0001131872631958,300.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.4656066894531,0.0,0.0,8.359972707694396e-05,299.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4198913574219,0.0,0.0,0.0001131872631958,299.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.3871154785156,0.0,0.0,0.0005369116552174,297.15362548828125,294.1499938964844,300.96063232421875,297.27789306640625,301.0573425292969,300.9705505371094,295.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454235063865,2.286996014788656e-08,0.0011454005725681,-0.0588795132935047,0.0,0.1500000059604644,0.0,-0.0161503888666629,60.0,4.211421966552734,0.0,-8.94524063710378e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,299.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.4154663085937,0.0,0.0,0.0001075820764526,299.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.4202575683594,0.0,0.0,0.0001132891047745,300.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.44757080078125,0.0,0.0,8.367494592675939e-05,299.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4024963378906,0.0,0.0,0.0001132891047745,299.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.37017822265625,0.0,0.0,0.0005373947205953,297.1343078613281,294.1499938964844,300.95001220703125,297.2680969238281,301.0551147460937,300.9602966308594,295.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464514536783,2.2990192860561365e-08,0.0011464284034445,-0.0591929629445076,0.0,0.1500000059604644,0.0,-0.0162099916487932,60.0,4.200944900512695,0.0,-8.96130529781658e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,299.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.4154663085937,0.0,0.0,0.0001075820764526,299.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.4202575683594,0.0,0.0,0.0001132891047745,300.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.44757080078125,0.0,0.0,8.367494592675939e-05,299.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4024963378906,0.0,0.0,0.0001132891047745,299.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.37017822265625,0.0,0.0,0.0005373947205953,297.1343078613281,294.1499938964844,300.95001220703125,297.2680969238281,301.0551147460937,300.9602966308594,295.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464514536783,2.2990192860561365e-08,0.0011464284034445,-0.0591929629445076,0.0,0.1500000059604644,0.0,-0.0162099916487932,60.0,4.200944900512695,0.0,-8.96130529781658e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,299.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3979797363281,0.0,0.0,0.0001077254055417,299.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4027099609375,0.0,0.0,0.0001134400372393,300.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4296569824219,0.0,0.0,8.378642814932391e-05,299.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3851928710937,0.0,0.0,0.0001134400372393,299.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.35333251953125,0.0,0.0,0.0005381107330322,297.1151428222656,294.1499938964844,300.9402770996094,297.2591247558594,301.0527648925781,300.9506530761719,295.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479761451482,2.3168523100025595e-08,0.0011479529784992,-0.0596578456461429,0.0,0.1500000059604644,0.0,-0.016298396512866,60.0,4.193302154541016,0.0,-8.985159638541519e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,299.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3979797363281,0.0,0.0,0.0001077254055417,299.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4027099609375,0.0,0.0,0.0001134400372393,300.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4296569824219,0.0,0.0,8.378642814932391e-05,299.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3851928710937,0.0,0.0,0.0001134400372393,299.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.35333251953125,0.0,0.0,0.0005381107330322,297.1151428222656,294.1499938964844,300.9402770996094,297.2591247558594,301.0527648925781,300.9506530761719,295.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479761451482,2.3168523100025595e-08,0.0011479529784992,-0.0596578456461429,0.0,0.1500000059604644,0.0,-0.016298396512866,60.0,4.193302154541016,0.0,-8.985159638541519e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,299.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.380615234375,0.0,0.0,0.0001079011999536,299.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3852844238281,0.0,0.0,0.0001136251594289,300.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4118347167969,0.0,0.0,8.392315794480965e-05,299.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.3680114746094,0.0,0.0,0.0001136251594289,299.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3365783691406,0.0,0.0,0.0005389888538047,297.09619140625,294.1499938964844,300.9326477050781,297.2520751953125,301.0503234863281,300.94207763671875,295.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498467065393,2.3387316971934524e-08,0.0011498233070597,-0.060228157788515,0.0,0.1500000059604644,0.0,-0.0164068602025508,60.0,4.188283443450928,0.0,-9.014468815848886e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,299.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.380615234375,0.0,0.0,0.0001079011999536,299.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3852844238281,0.0,0.0,0.0001136251594289,300.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4118347167969,0.0,0.0,8.392315794480965e-05,299.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.3680114746094,0.0,0.0,0.0001136251594289,299.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3365783691406,0.0,0.0,0.0005389888538047,297.09619140625,294.1499938964844,300.9326477050781,297.2520751953125,301.0503234863281,300.94207763671875,295.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498467065393,2.3387316971934524e-08,0.0011498233070597,-0.060228157788515,0.0,0.1500000059604644,0.0,-0.0164068602025508,60.0,4.188283443450928,0.0,-9.014468815848886e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,299.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.3719482421875,0.0,0.0,0.0001079909779946,299.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3765563964844,0.0,0.0,0.0001137196959462,300.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.4029235839844,0.0,0.0,8.399297803407535e-05,299.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3594055175781,0.0,0.0,0.0001137196959462,299.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.3282165527344,0.0,0.0,0.0005394372856244,297.08673095703125,294.1499938964844,300.9295349121094,297.24920654296875,301.0491027832031,300.9377746582031,295.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508018942549,2.349905514620332e-08,0.0011507783783599,-0.0605193935334682,0.0,0.1500000059604644,0.0,-0.0164622515439987,60.0,4.185947418212891,0.0,-9.029455583231538e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,299.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.36334228515625,0.0,0.0,0.0001080993461073,299.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.367919921875,0.0,0.0,0.0001138338120654,300.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.39410400390625,0.0,0.0,8.407727000303566e-05,299.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.35089111328125,0.0,0.0,0.0001138338120654,299.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3199462890625,0.0,0.0,0.0005399786168709,297.0774230957031,294.1499938964844,300.9268798828125,297.24676513671875,301.0478210449219,300.9349060058594,295.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519560357555,2.3633969448155767e-08,0.0011519324034452,-0.0608710199594497,0.0,0.1500000059604644,0.0,-0.0165291354060173,60.0,4.185792446136475,0.0,-9.047567317566064e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,299.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3461608886719,0.0,0.0,0.0001083161623682,299.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3506774902344,0.0,0.0,0.0001140621388913,300.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.3764953613281,0.0,0.0,8.42459048726596e-05,299.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.3338928222656,0.0,0.0,0.0001140621388913,299.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3033752441406,0.0,0.0,0.0005410616868175,297.058837890625,294.1499938964844,300.9228820800781,297.2431030273437,301.0453186035156,300.9293518066406,295.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542635038495,2.390390108075735e-08,0.0011542396387085,-0.0615744665265083,0.0,0.1500000059604644,0.0,-0.016662947833538,60.0,4.185629844665527,0.0,-9.083858998337749e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,299.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3461608886719,0.0,0.0,0.0001083161623682,299.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3506774902344,0.0,0.0,0.0001140621388913,300.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.3764953613281,0.0,0.0,8.42459048726596e-05,299.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.3338928222656,0.0,0.0,0.0001140621388913,299.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3033752441406,0.0,0.0,0.0005410616868175,297.058837890625,294.1499938964844,300.9228820800781,297.2431030273437,301.0453186035156,300.9293518066406,295.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542635038495,2.390390108075735e-08,0.0011542396387085,-0.0615744665265083,0.0,0.1500000059604644,0.0,-0.016662947833538,60.0,4.185629844665527,0.0,-9.083858998337749e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,299.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3290710449219,0.0,0.0,0.0001085472686099,299.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.3335266113281,0.0,0.0,0.0001143055051215,300.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3589782714844,0.0,0.0,8.4425657405518e-05,299.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3169860839844,0.0,0.0,0.0001143055051215,299.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2868957519531,0.0,0.0,0.0005422161193564,297.0404052734375,294.1499938964844,300.9205017089844,297.24090576171875,301.0428161621094,300.9252624511719,295.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567238252609,2.419164069067392e-08,0.001156699610874,-0.0623242259025573,0.0,0.1500000059604644,0.0,-0.0168055910617113,60.0,4.187456607818604,0.0,-9.122624788915348e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,299.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3290710449219,0.0,0.0,0.0001085472686099,299.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.3335266113281,0.0,0.0,0.0001143055051215,300.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3589782714844,0.0,0.0,8.4425657405518e-05,299.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3169860839844,0.0,0.0,0.0001143055051215,299.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2868957519531,0.0,0.0,0.0005422161193564,297.0404052734375,294.1499938964844,300.9205017089844,297.24090576171875,301.0428161621094,300.9252624511719,295.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567238252609,2.419164069067392e-08,0.001156699610874,-0.0623242259025573,0.0,0.1500000059604644,0.0,-0.0168055910617113,60.0,4.187456607818604,0.0,-9.122624788915348e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,299.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.31207275390625,0.0,0.0,0.0001087901982828,299.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3164978027344,0.0,0.0,0.0001145613132393,300.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.341552734375,0.0,0.0,8.461459947284311e-05,299.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.3001708984375,0.0,0.0,0.0001145613132393,299.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2705078125,0.0,0.0,0.0005434295744635,297.02215576171875,294.1499938964844,300.9195861816406,297.24005126953125,301.04034423828125,300.9228820800781,295.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159310224466,2.449411340421648e-08,0.0011592857772484,-0.0631122589111328,0.0,0.1500000059604644,0.0,-0.0169555377215147,60.0,4.19121789932251,0.0,-9.163464653738629e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,299.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.31207275390625,0.0,0.0,0.0001087901982828,299.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3164978027344,0.0,0.0,0.0001145613132393,300.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.341552734375,0.0,0.0,8.461459947284311e-05,299.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.3001708984375,0.0,0.0,0.0001145613132393,299.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2705078125,0.0,0.0,0.0005434295744635,297.02215576171875,294.1499938964844,300.9195861816406,297.24005126953125,301.04034423828125,300.9228820800781,295.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159310224466,2.449411340421648e-08,0.0011592857772484,-0.0631122589111328,0.0,0.1500000059604644,0.0,-0.0169555377215147,60.0,4.19121789932251,0.0,-9.163464653738629e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,299.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.295166015625,0.0,0.0,0.0001090389268938,299.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.29949951171875,0.0,0.0,0.0001148232404375,300.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.32421875,0.0,0.0,8.480805263388902e-05,299.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2834167480469,0.0,0.0,0.0001148232404375,299.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2541809082031,0.0,0.0,0.0005446720169857,297.0040283203125,294.1499938964844,300.91998291015625,297.2403869628906,301.03790283203125,300.9214782714844,295.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619583237916,2.480381766645224e-08,0.001161933527328,-0.0639190226793289,0.0,0.1500000059604644,0.0,-0.0171090699732303,60.0,4.196170806884766,0.0,-9.205375306464705e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,299.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.295166015625,0.0,0.0,0.0001090389268938,299.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.29949951171875,0.0,0.0,0.0001148232404375,300.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.32421875,0.0,0.0,8.480805263388902e-05,299.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2834167480469,0.0,0.0,0.0001148232404375,299.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2541809082031,0.0,0.0,0.0005446720169857,297.0040283203125,294.1499938964844,300.91998291015625,297.2403869628906,301.03790283203125,300.9214782714844,295.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619583237916,2.480381766645224e-08,0.001161933527328,-0.0639190226793289,0.0,0.1500000059604644,0.0,-0.0171090699732303,60.0,4.196170806884766,0.0,-9.205375306464705e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,299.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2867736816406,0.0,0.0,0.000109165928734,299.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.29107666015625,0.0,0.0,0.0001149569798144,300.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.31561279296875,0.0,0.0,8.490683103445917e-05,299.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2751159667969,0.0,0.0,0.0001149569798144,299.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2460632324219,0.0,0.0,0.000545306422282,296.9950866699219,294.1499938964844,300.9206237792969,297.2409973144531,301.0367736816406,300.9218139648437,295.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633107205852,2.496196316315036e-08,0.001163285691291,-0.0643309354782104,0.0,0.1500000059604644,0.0,-0.0171874687075614,60.0,4.199624061584473,0.0,-9.22681309134532e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,299.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2784423828125,0.0,0.0,0.0001092911406885,299.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.28271484375,0.0,0.0,0.0001150888274423,300.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3070983886719,0.0,0.0,8.500421972712502e-05,299.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2668762207031,0.0,0.0,0.0001150888274423,299.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.238037109375,0.0,0.0,0.0005459318635985,296.9862670898437,294.1499938964844,300.9215393066406,297.2418212890625,301.0356750488281,300.9226379394531,295.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646439088508,2.511787400294452e-08,0.0011646187631413,-0.0647369921207428,0.0,0.1500000059604644,0.0,-0.0172647591680288,60.0,4.203460693359375,0.0,-9.247971632930785e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,299.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.26171875,0.0,0.0,0.0001095454354071,299.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.26593017578125,0.0,0.0,0.0001153566190623,300.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2899475097656,0.0,0.0,8.520200935890898e-05,299.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.25030517578125,0.0,0.0,0.0001153566190623,299.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2218933105469,0.0,0.0,0.0005472021293826,296.968505859375,294.1499938964844,300.9241027832031,297.24420166015625,301.03338623046875,300.9235534667969,295.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673520784825,2.5434529149492853e-08,0.0011673266999423,-0.0655616000294685,0.0,0.1500000059604644,0.0,-0.0174217391759157,60.0,4.210575580596924,0.0,-9.291020575119546e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,299.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.26171875,0.0,0.0,0.0001095454354071,299.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.26593017578125,0.0,0.0,0.0001153566190623,300.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2899475097656,0.0,0.0,8.520200935890898e-05,299.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.25030517578125,0.0,0.0,0.0001153566190623,299.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2218933105469,0.0,0.0,0.0005472021293826,296.968505859375,294.1499938964844,300.9241027832031,297.24420166015625,301.03338623046875,300.9235534667969,295.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673520784825,2.5434529149492853e-08,0.0011673266999423,-0.0655616000294685,0.0,0.1500000059604644,0.0,-0.0174217391759157,60.0,4.210575580596924,0.0,-9.291020575119546e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,299.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2451171875,0.0,0.0,0.0001097890199162,299.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.249267578125,0.0,0.0,0.000115613125672,300.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2729187011719,0.0,0.0,8.539146074326709e-05,299.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2338562011719,0.0,0.0,0.000115613125672,299.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2058410644531,0.0,0.0,0.0005484189023263,296.950927734375,294.1499938964844,300.9275207519531,297.24737548828125,301.0312805175781,300.92596435546875,295.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699446476995,2.5737829645322563e-08,0.0011699189199134,-0.0663513094186782,0.0,0.1500000059604644,0.0,-0.0175720918923616,60.0,4.218822002410889,0.0,-9.332347161716825e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,299.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2451171875,0.0,0.0,0.0001097890199162,299.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.249267578125,0.0,0.0,0.000115613125672,300.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2729187011719,0.0,0.0,8.539146074326709e-05,299.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2338562011719,0.0,0.0,0.000115613125672,299.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2058410644531,0.0,0.0,0.0005484189023263,296.950927734375,294.1499938964844,300.9275207519531,297.24737548828125,301.0312805175781,300.92596435546875,295.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699446476995,2.5737829645322563e-08,0.0011699189199134,-0.0663513094186782,0.0,0.1500000059604644,0.0,-0.0175720918923616,60.0,4.218822002410889,0.0,-9.332347161716825e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,299.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.22857666015625,0.0,0.0,0.0001100290974136,299.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2326965332031,0.0,0.0,0.0001158659433713,300.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2560119628906,0.0,0.0,8.557819091947749e-05,299.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2174987792969,0.0,0.0,0.0001158659433713,299.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1899108886719,0.0,0.0,0.0005496181547641,296.9335327148437,294.1499938964844,300.93170166015625,297.2511901855469,301.0292358398437,300.9291687011719,295.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725018266588,2.603677273782523e-08,0.0011724757496267,-0.0671295523643493,0.0,0.1500000059604644,0.0,-0.0177202951163053,60.0,4.227515697479248,0.0,-9.37316997351445e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,299.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.22857666015625,0.0,0.0,0.0001100290974136,299.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2326965332031,0.0,0.0,0.0001158659433713,300.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2560119628906,0.0,0.0,8.557819091947749e-05,299.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2174987792969,0.0,0.0,0.0001158659433713,299.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1899108886719,0.0,0.0,0.0005496181547641,296.9335327148437,294.1499938964844,300.93170166015625,297.2511901855469,301.0292358398437,300.9291687011719,295.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725018266588,2.603677273782523e-08,0.0011724757496267,-0.0671295523643493,0.0,0.1500000059604644,0.0,-0.0177202951163053,60.0,4.227515697479248,0.0,-9.37316997351445e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,299.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2123718261719,0.0,0.0,0.0001102423848351,299.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2164001464844,0.0,0.0,0.0001160905376309,300.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2394104003906,0.0,0.0,8.574407547712326e-05,299.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.2014465332031,0.0,0.0,0.0001160905376309,299.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1742248535156,0.0,0.0,0.0005506835295818,296.9166259765625,294.1499938964844,300.9364013671875,297.25555419921875,301.027587890625,300.93377685546875,295.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747714597731,2.6302322098104014e-08,0.0011747451499104,-0.0678207650780677,0.0,0.1500000059604644,0.0,-0.0178519338369369,60.0,4.23652982711792,0.0,-9.409507129021224e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,299.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2123718261719,0.0,0.0,0.0001102423848351,299.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2164001464844,0.0,0.0,0.0001160905376309,300.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2394104003906,0.0,0.0,8.574407547712326e-05,299.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.2014465332031,0.0,0.0,0.0001160905376309,299.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1742248535156,0.0,0.0,0.0005506835295818,296.9166259765625,294.1499938964844,300.9364013671875,297.25555419921875,301.027587890625,300.93377685546875,295.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747714597731,2.6302322098104014e-08,0.0011747451499104,-0.0678207650780677,0.0,0.1500000059604644,0.0,-0.0178519338369369,60.0,4.23652982711792,0.0,-9.409507129021224e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,299.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2042236328125,0.0,0.0,0.0001103621907532,299.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.208251953125,0.0,0.0,0.0001162167027359,300.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2310791015625,0.0,0.0,8.583725866628811e-05,299.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1933898925781,0.0,0.0,0.0001162167027359,299.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1663818359375,0.0,0.0,0.0005512819625437,296.9081115722656,294.1499938964844,300.9389343261719,297.25787353515625,301.0267333984375,300.93585205078125,295.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760495835915,2.6451509427261044e-08,0.0011760231573134,-0.0682090520858764,0.0,0.1500000059604644,0.0,-0.0179259032011032,60.0,4.241054534912109,0.0,-9.429951575157248e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,299.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.19610595703125,0.0,0.0,0.0001104667753679,299.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2000732421875,0.0,0.0,0.0001163268316304,300.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2227478027344,0.0,0.0,8.591860387241468e-05,299.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1853332519531,0.0,0.0,0.0001163268316304,299.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.15850830078125,0.0,0.0,0.0005518043763004,296.8996276855469,294.1499938964844,300.9415588378906,297.2602844238281,301.02587890625,300.9381408691406,295.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771600693464,2.6581716383589082e-08,0.001177133526653,-0.0685479119420051,0.0,0.1500000059604644,0.0,-0.0179904364049434,60.0,4.245597839355469,0.0,-9.447814619534257e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,299.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1799011230469,0.0,0.0,0.00011066726438,299.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.183837890625,0.0,0.0,0.0001165379580925,300.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2061767578125,0.0,0.0,8.607454219600186e-05,299.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1692810058594,0.0,0.0,0.0001165379580925,299.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1428527832031,0.0,0.0,0.0005528058973141,296.8827514648437,294.1499938964844,300.9469909667969,297.2652893066406,301.02423095703125,300.9430236816406,295.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792954755946,2.6831328270304773e-08,0.0011792685836553,-0.0691974535584449,0.0,0.1500000059604644,0.0,-0.0181141849607229,60.0,4.254560947418213,0.0,-9.482103990876568e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,299.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1799011230469,0.0,0.0,0.00011066726438,299.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.183837890625,0.0,0.0,0.0001165379580925,300.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2061767578125,0.0,0.0,8.607454219600186e-05,299.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1692810058594,0.0,0.0,0.0001165379580925,299.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1428527832031,0.0,0.0,0.0005528058973141,296.8827514648437,294.1499938964844,300.9469909667969,297.2652893066406,301.02423095703125,300.9430236816406,295.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792954755946,2.6831328270304773e-08,0.0011792685836553,-0.0691974535584449,0.0,0.1500000059604644,0.0,-0.0181141849607229,60.0,4.254560947418213,0.0,-9.482103990876568e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,299.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1638488769531,0.0,0.0,0.0001108447904698,299.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.167724609375,0.0,0.0,0.0001167248992715,300.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1897277832031,0.0,0.0,8.62126107676886e-05,299.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.15338134765625,0.0,0.0,0.0001167248992715,299.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1273498535156,0.0,0.0,0.0005536926910281,296.8661193847656,294.1499938964844,300.9525146484375,297.2704162597656,301.0227966308594,300.9482727050781,295.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811839649453,2.7052314166553515e-08,0.0011811569565907,-0.0697724372148513,0.0,0.1500000059604644,0.0,-0.0182237289845943,60.0,4.262993335723877,0.0,-9.512513088338893e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,299.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1638488769531,0.0,0.0,0.0001108447904698,299.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.167724609375,0.0,0.0,0.0001167248992715,300.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1897277832031,0.0,0.0,8.62126107676886e-05,299.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.15338134765625,0.0,0.0,0.0001167248992715,299.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1273498535156,0.0,0.0,0.0005536926910281,296.8661193847656,294.1499938964844,300.9525146484375,297.2704162597656,301.0227966308594,300.9482727050781,295.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811839649453,2.7052314166553515e-08,0.0011811569565907,-0.0697724372148513,0.0,0.1500000059604644,0.0,-0.0182237289845943,60.0,4.262993335723877,0.0,-9.512513088338893e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,299.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1479797363281,0.0,0.0,0.0001110093435272,299.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1517639160156,0.0,0.0,0.000116898183478,300.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1734619140625,0.0,0.0,8.63406021380797e-05,299.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1376647949219,0.0,0.0,0.000116898183478,299.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.11199951171875,0.0,0.0,0.0005545146414078,296.8497314453125,294.1499938964844,300.9580383300781,297.2755126953125,301.0215148925781,300.95361328125,295.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829363647848,2.7257144097347922e-08,0.0011829091235995,-0.0703053250908851,0.0,0.1500000059604644,0.0,-0.0183252766728401,60.0,4.270842552185059,0.0,-9.540742240687905e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,299.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1479797363281,0.0,0.0,0.0001110093435272,299.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1517639160156,0.0,0.0,0.000116898183478,300.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1734619140625,0.0,0.0,8.63406021380797e-05,299.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1376647949219,0.0,0.0,0.000116898183478,299.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.11199951171875,0.0,0.0,0.0005545146414078,296.8497314453125,294.1499938964844,300.9580383300781,297.2755126953125,301.0215148925781,300.95361328125,295.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829363647848,2.7257144097347922e-08,0.0011829091235995,-0.0703053250908851,0.0,0.1500000059604644,0.0,-0.0183252766728401,60.0,4.270842552185059,0.0,-9.540742240687905e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,299.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1322326660156,0.0,0.0,0.0001111597302951,299.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.135986328125,0.0,0.0,0.0001170565446955,300.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1573486328125,0.0,0.0,8.645757043268532e-05,299.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1220703125,0.0,0.0,0.0001170565446955,299.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.0967712402344,0.0,0.0,0.0005552658694796,296.83355712890625,294.1499938964844,300.9634094238281,297.28045654296875,301.0203552246094,300.9588623046875,295.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845369590446,2.7444318817515523e-08,0.001184509601444,-0.0707922279834747,0.0,0.1500000059604644,0.0,-0.0184180662035942,60.0,4.278136730194092,0.0,-9.5665747323892e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,299.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1322326660156,0.0,0.0,0.0001111597302951,299.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.135986328125,0.0,0.0,0.0001170565446955,300.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1573486328125,0.0,0.0,8.645757043268532e-05,299.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1220703125,0.0,0.0,0.0001170565446955,299.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.0967712402344,0.0,0.0,0.0005552658694796,296.83355712890625,294.1499938964844,300.9634094238281,297.28045654296875,301.0203552246094,300.9588623046875,295.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845369590446,2.7444318817515523e-08,0.001184509601444,-0.0707922279834747,0.0,0.1500000059604644,0.0,-0.0184180662035942,60.0,4.278136730194092,0.0,-9.5665747323892e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
