time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703300,299.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1243591308594,0.0,0.0,0.0001112319732783,299.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1280822753906,0.0,0.0,0.0001171326221083,300.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1492919921875,0.0,0.0,8.651375537738204e-05,299.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1142883300781,0.0,0.0,0.0001171326221083,299.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.08917236328125,0.0,0.0,0.0005556267569772,296.82550048828125,294.1499938964844,300.9659729003906,297.2828063964844,301.0198059082031,300.9615478515625,295.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185304718092,2.7534230895298613e-08,0.0011852771276608,-0.0710261017084121,0.0,0.1500000059604644,0.0,-0.0184626337140798,60.0,4.281731128692627,0.0,-9.578995729953024e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,299.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1165771484375,0.0,0.0,0.0001112979152821,299.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1202697753906,0.0,0.0,0.0001172020638477,300.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.1413269042969,0.0,0.0,8.656504360260442e-05,299.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1065368652344,0.0,0.0,0.0001172020638477,299.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0816345214844,0.0,0.0,0.0005559560959227,296.8175354003906,294.1499938964844,300.96844482421875,297.2850952148437,301.0193176269531,300.9640808105469,295.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186006120406,2.7616284370424186e-08,0.0011859785299748,-0.071239523589611,0.0,0.1500000059604644,0.0,-0.0185033101588487,60.0,4.284931182861328,0.0,-9.590338834186697e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,299.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1010437011719,0.0,0.0,0.0001114265323849,299.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.10467529296875,0.0,0.0,0.0001173375057987,300.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1254272460937,0.0,0.0,8.666508074384183e-05,299.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0911560058594,0.0,0.0,0.0001173375057987,299.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.06658935546875,0.0,0.0,0.0005565985920839,296.8016967773437,294.1499938964844,300.9730224609375,297.289306640625,301.01837158203125,300.9689025878906,295.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873757466673,2.7776337674367824e-08,0.0011873480398207,-0.0716557949781417,0.0,0.1500000059604644,0.0,-0.018582658842206,60.0,4.291021347045898,0.0,-9.61248289854666e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,299.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1010437011719,0.0,0.0,0.0001114265323849,299.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.10467529296875,0.0,0.0,0.0001173375057987,300.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1254272460937,0.0,0.0,8.666508074384183e-05,299.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0911560058594,0.0,0.0,0.0001173375057987,299.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.06658935546875,0.0,0.0,0.0005565985920839,296.8016967773437,294.1499938964844,300.9730224609375,297.289306640625,301.01837158203125,300.9689025878906,295.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873757466673,2.7776337674367824e-08,0.0011873480398207,-0.0716557949781417,0.0,0.1500000059604644,0.0,-0.018582658842206,60.0,4.291021347045898,0.0,-9.61248289854666e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,299.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.085693359375,0.0,0.0,0.0001115437844418,299.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0892944335937,0.0,0.0,0.0001174609787994,300.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1097412109375,0.0,0.0,8.6756277596578e-05,299.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.07598876953125,0.0,0.0,0.0001174609787994,299.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0517578125,0.0,0.0,0.000557184277568,296.78619384765625,294.1499938964844,300.9769592285156,297.2929382324219,301.017578125,300.9729919433594,295.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886223219335,2.7922224532517248e-08,0.0011885943822562,-0.0720351934432983,0.0,0.1500000059604644,0.0,-0.0186549760401248,60.0,4.296002388000488,0.0,-9.632690023408941e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,299.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.085693359375,0.0,0.0,0.0001115437844418,299.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0892944335937,0.0,0.0,0.0001174609787994,300.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1097412109375,0.0,0.0,8.6756277596578e-05,299.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.07598876953125,0.0,0.0,0.0001174609787994,299.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0517578125,0.0,0.0,0.000557184277568,296.78619384765625,294.1499938964844,300.9769592285156,297.2929382324219,301.017578125,300.9729919433594,295.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886223219335,2.7922224532517248e-08,0.0011885943822562,-0.0720351934432983,0.0,0.1500000059604644,0.0,-0.0186549760401248,60.0,4.296002388000488,0.0,-9.632690023408941e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,299.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0704650878906,0.0,0.0,0.00011165774049,299.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0740051269531,0.0,0.0,0.0001175809811684,300.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0941467285156,0.0,0.0,8.684491331223398e-05,299.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0608825683594,0.0,0.0,0.0001175809811684,299.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0370178222656,0.0,0.0,0.0005577535484917,296.7707824707031,294.1499938964844,300.98016357421875,297.2958679199219,301.0168151855469,300.9766845703125,295.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898354860022,2.8064013335438176e-08,0.0011898074299097,-0.0724039003252983,0.0,0.1500000059604644,0.0,-0.0187252704054117,60.0,4.300518989562988,0.0,-9.652349319821953e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,299.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0704650878906,0.0,0.0,0.00011165774049,299.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0740051269531,0.0,0.0,0.0001175809811684,300.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0941467285156,0.0,0.0,8.684491331223398e-05,299.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0608825683594,0.0,0.0,0.0001175809811684,299.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0370178222656,0.0,0.0,0.0005577535484917,296.7707824707031,294.1499938964844,300.98016357421875,297.2958679199219,301.0168151855469,300.9766845703125,295.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898354860022,2.8064013335438176e-08,0.0011898074299097,-0.0724039003252983,0.0,0.1500000059604644,0.0,-0.0187252704054117,60.0,4.300518989562988,0.0,-9.652349319821953e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,299.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0552978515625,0.0,0.0,0.0001117655556299,299.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.05877685546875,0.0,0.0,0.000117694515211,300.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0786437988281,0.0,0.0,8.692876872373745e-05,299.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0458679199219,0.0,0.0,0.000117694515211,299.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0223693847656,0.0,0.0,0.0005582920857705,296.7554931640625,294.1499938964844,300.982421875,297.2979736328125,301.0160827636719,300.97979736328125,295.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909819440916,2.8198142487667613e-08,0.0011909537715837,-0.0727526694536209,0.0,0.1500000059604644,0.0,-0.0187917612493038,60.0,4.304328918457031,0.0,-9.67096482895613e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,299.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0552978515625,0.0,0.0,0.0001117655556299,299.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.05877685546875,0.0,0.0,0.000117694515211,300.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0786437988281,0.0,0.0,8.692876872373745e-05,299.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0458679199219,0.0,0.0,0.000117694515211,299.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0223693847656,0.0,0.0,0.0005582920857705,296.7554931640625,294.1499938964844,300.982421875,297.2979736328125,301.0160827636719,300.97979736328125,295.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909819440916,2.8198142487667613e-08,0.0011909537715837,-0.0727526694536209,0.0,0.1500000059604644,0.0,-0.0187917612493038,60.0,4.304328918457031,0.0,-9.67096482895613e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,299.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0479431152344,0.0,0.0,0.0001118105938076,299.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0513916015625,0.0,0.0,0.0001177419399027,300.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0711364746094,0.0,0.0,8.696379518369213e-05,299.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.03857421875,0.0,0.0,0.0001177419399027,299.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0152282714844,0.0,0.0,0.0005585170583799,296.7481994628906,294.1499938964844,300.9831848144531,297.2986755371094,301.0157470703125,300.98004150390625,295.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191460294649,2.8254159900598097e-08,0.0011914321221411,-0.0728983134031295,0.0,0.1500000059604644,0.0,-0.0188195277005434,60.0,4.304788112640381,0.0,-9.678744561369969e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,299.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0404357910156,0.0,0.0,0.0001118643776862,299.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0438537597656,0.0,0.0,0.0001177985759568,300.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0634460449219,0.0,0.0,8.700562466401607e-05,299.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0311279296875,0.0,0.0,0.0001177985759568,299.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0079650878906,0.0,0.0,0.0005587857449427,296.7406616210937,294.1499938964844,300.983642578125,297.2991027832031,301.0154113769531,300.9813537597656,295.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920331744477,2.8321066380954107e-08,0.0011920048855245,-0.0730722695589065,0.0,0.1500000059604644,0.0,-0.018852699548006,60.0,4.306462287902832,0.0,-9.688040591981917e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,299.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.02569580078125,0.0,0.0,0.0001119510634453,299.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0290832519531,0.0,0.0,0.000117889860121,300.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,297.04840087890625,0.0,0.0,8.70730509632267e-05,299.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0165405273437,0.0,0.0,0.000117889860121,299.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.99371337890625,0.0,0.0,0.0005592187517322,296.7260131835937,294.1499938964844,300.983642578125,297.2991027832031,301.0147399902344,300.9814758300781,295.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192954252474,2.8428875253894148e-08,0.0011929258471354,-0.0733525604009628,0.0,0.1500000059604644,0.0,-0.0189061406999826,60.0,4.307010173797607,0.0,-9.703030201535513e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,299.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.02569580078125,0.0,0.0,0.0001119510634453,299.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0290832519531,0.0,0.0,0.000117889860121,300.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,297.04840087890625,0.0,0.0,8.70730509632267e-05,299.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0165405273437,0.0,0.0,0.000117889860121,299.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.99371337890625,0.0,0.0,0.0005592187517322,296.7260131835937,294.1499938964844,300.983642578125,297.2991027832031,301.0147399902344,300.9814758300781,295.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192954252474,2.8428875253894148e-08,0.0011929258471354,-0.0733525604009628,0.0,0.1500000059604644,0.0,-0.0189061406999826,60.0,4.307010173797607,0.0,-9.703030201535513e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,299.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0110778808594,0.0,0.0,0.0001120345041272,299.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.014404296875,0.0,0.0,0.0001179777245852,300.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0334167480469,0.0,0.0,8.713794522918761e-05,299.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0020446777344,0.0,0.0,0.0001179777245852,299.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.97955322265625,0.0,0.0,0.0005596355185844,296.71148681640625,294.1499938964844,300.9822998046875,297.2978515625,301.01397705078125,300.9808959960937,295.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938427342101,2.853263936231088e-08,0.0011938142124563,-0.073622316122055,0.0,0.1500000059604644,0.0,-0.0189575869590044,60.0,4.3068437576293945,0.0,-9.717467008840688e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,299.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0110778808594,0.0,0.0,0.0001120345041272,299.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.014404296875,0.0,0.0,0.0001179777245852,300.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0334167480469,0.0,0.0,8.713794522918761e-05,299.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0020446777344,0.0,0.0,0.0001179777245852,299.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.97955322265625,0.0,0.0,0.0005596355185844,296.71148681640625,294.1499938964844,300.9822998046875,297.2978515625,301.01397705078125,300.9808959960937,295.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938427342101,2.853263936231088e-08,0.0011938142124563,-0.073622316122055,0.0,0.1500000059604644,0.0,-0.0189575869590044,60.0,4.3068437576293945,0.0,-9.717467008840688e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,299.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.99658203125,0.0,0.0,0.0001121085006161,299.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9998779296875,0.0,0.0,0.0001180556500912,300.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.01861572265625,0.0,0.0,8.71954980539158e-05,299.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9876708984375,0.0,0.0,0.0001180556500912,299.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.96551513671875,0.0,0.0,0.0005600051954388,296.6972045898437,294.1499938964844,300.9794311523437,297.29522705078125,301.0131530761719,300.9789123535156,295.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946290032938,2.8624638659380253e-08,0.0011946003651246,-0.0738614723086357,0.0,0.1500000059604644,0.0,-0.0190031919628381,60.0,4.305173873901367,0.0,-9.730276673280969e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,299.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.99658203125,0.0,0.0,0.0001121085006161,299.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9998779296875,0.0,0.0,0.0001180556500912,300.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.01861572265625,0.0,0.0,8.71954980539158e-05,299.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9876708984375,0.0,0.0,0.0001180556500912,299.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.96551513671875,0.0,0.0,0.0005600051954388,296.6972045898437,294.1499938964844,300.9794311523437,297.29522705078125,301.0131530761719,300.9789123535156,295.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946290032938,2.8624638659380253e-08,0.0011946003651246,-0.0738614723086357,0.0,0.1500000059604644,0.0,-0.0190031919628381,60.0,4.305173873901367,0.0,-9.730276673280969e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,299.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.98223876953125,0.0,0.0,0.0001121736786444,299.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.9854736328125,0.0,0.0,0.0001181242914753,300.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0039367675781,0.0,0.0,8.724619692657143e-05,299.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.97344970703125,0.0,0.0,0.0001181242914753,299.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9515991210937,0.0,0.0,0.0005603307508863,296.6830749511719,294.1499938964844,300.9749450683594,297.29107666015625,301.01220703125,300.9755249023437,295.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953220237046,2.87056494130411e-08,0.0011952932691201,-0.0740720629692077,0.0,0.1500000059604644,0.0,-0.0190433543175458,60.0,4.301975727081299,0.0,-9.741562934095785e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,299.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.98223876953125,0.0,0.0,0.0001121736786444,299.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.9854736328125,0.0,0.0,0.0001181242914753,300.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0039367675781,0.0,0.0,8.724619692657143e-05,299.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.97344970703125,0.0,0.0,0.0001181242914753,299.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9515991210937,0.0,0.0,0.0005603307508863,296.6830749511719,294.1499938964844,300.9749450683594,297.29107666015625,301.01220703125,300.9755249023437,295.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953220237046,2.87056494130411e-08,0.0011952932691201,-0.0740720629692077,0.0,0.1500000059604644,0.0,-0.0190433543175458,60.0,4.301975727081299,0.0,-9.741562934095785e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,299.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9750366210937,0.0,0.0,0.0001122069443226,299.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9782409667969,0.0,0.0,0.0001181593179353,300.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.99658203125,0.0,0.0,8.727207023184747e-05,299.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.96630859375,0.0,0.0,0.0001181593179353,299.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.94464111328125,0.0,0.0,0.0005604969337582,296.6759948730469,294.1499938964844,300.9720153808594,297.28839111328125,301.01177978515625,300.9739685058594,295.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956747621297,2.8746990565764463e-08,0.0011956460075452,-0.0741795226931572,0.0,0.1500000059604644,0.0,-0.0190638452768325,60.0,4.300544738769531,0.0,-9.747325435682797e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,299.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.96795654296875,0.0,0.0,0.0001122305184253,299.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9711303710937,0.0,0.0,0.0001181841435027,300.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9893493652344,0.0,0.0,8.729040564503521e-05,299.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.95928955078125,0.0,0.0,0.0001181841435027,299.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.9377746582031,0.0,0.0,0.0005606146878562,296.6690673828125,294.1499938964844,300.9686279296875,297.2852478027344,301.01123046875,300.9708557128906,295.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959243565797,2.8776264926477786e-08,0.0011958956019952,-0.0742556154727935,0.0,0.1500000059604644,0.0,-0.0190783534198999,60.0,4.297439098358154,0.0,-9.751406793157005e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,299.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9538269042969,0.0,0.0,0.0001122755129472,299.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.9569702148437,0.0,0.0,0.0001182315245387,300.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.97491455078125,0.0,0.0,8.732540300115943e-05,299.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.9453125,0.0,0.0,0.0001182315245387,299.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9241027832031,0.0,0.0,0.000560839427635,296.6552734375,294.1499938964844,300.9603576660156,297.27764892578125,301.0100402832031,300.9638671875,295.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964031727984,2.8832124243649573e-08,0.0011963744182139,-0.0744008049368858,0.0,0.1500000059604644,0.0,-0.019106050953269,60.0,4.290491580963135,0.0,-9.759197183711876e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,299.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9538269042969,0.0,0.0,0.0001122755129472,299.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.9569702148437,0.0,0.0,0.0001182315245387,300.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.97491455078125,0.0,0.0,8.732540300115943e-05,299.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.9453125,0.0,0.0,0.0001182315245387,299.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9241027832031,0.0,0.0,0.000560839427635,296.6552734375,294.1499938964844,300.9603576660156,297.27764892578125,301.0100402832031,300.9638671875,295.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964031727984,2.8832124243649573e-08,0.0011963744182139,-0.0744008049368858,0.0,0.1500000059604644,0.0,-0.019106050953269,60.0,4.290491580963135,0.0,-9.759197183711876e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,299.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9398498535156,0.0,0.0,0.0001123103647842,299.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.94293212890625,0.0,0.0,0.0001182682244689,300.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9606018066406,0.0,0.0,8.735250594327226e-05,299.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.93145751953125,0.0,0.0,0.0001182682244689,299.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9105529785156,0.0,0.0,0.0005610135267488,296.64166259765625,294.1499938964844,300.95001220703125,297.2680969238281,301.0086669921875,300.9549560546875,295.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967726750299,2.8875343005552168e-08,0.0011967438040301,-0.0745131373405456,0.0,0.1500000059604644,0.0,-0.0191274750977754,60.0,4.281581401824951,0.0,-9.765226138824801e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,299.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9398498535156,0.0,0.0,0.0001123103647842,299.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.94293212890625,0.0,0.0,0.0001182682244689,300.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9606018066406,0.0,0.0,8.735250594327226e-05,299.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.93145751953125,0.0,0.0,0.0001182682244689,299.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9105529785156,0.0,0.0,0.0005610135267488,296.64166259765625,294.1499938964844,300.95001220703125,297.2680969238281,301.0086669921875,300.9549560546875,295.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967726750299,2.8875343005552168e-08,0.0011967438040301,-0.0745131373405456,0.0,0.1500000059604644,0.0,-0.0191274750977754,60.0,4.281581401824951,0.0,-9.765226138824801e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,299.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.9259948730469,0.0,0.0,0.0001123351757996,299.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9290466308594,0.0,0.0,0.0001182943451567,300.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9464416503906,0.0,0.0,8.737180178286508e-05,299.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.917724609375,0.0,0.0,0.0001182943451567,299.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8971252441406,0.0,0.0,0.0005611374508589,296.62823486328125,294.1499938964844,300.9363098144531,297.2593994140625,301.0070495605469,300.943359375,295.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970344930887,2.8906049109878044e-08,0.0011970056220889,-0.0745929479598999,0.0,0.1500000059604644,0.0,-0.0191426929086446,60.0,4.2699875831604,0.0,-9.76951142206417e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,299.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.9259948730469,0.0,0.0,0.0001123351757996,299.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9290466308594,0.0,0.0,0.0001182943451567,300.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9464416503906,0.0,0.0,8.737180178286508e-05,299.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.917724609375,0.0,0.0,0.0001182943451567,299.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8971252441406,0.0,0.0,0.0005611374508589,296.62823486328125,294.1499938964844,300.9363098144531,297.2593994140625,301.0070495605469,300.943359375,295.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970344930887,2.8906049109878044e-08,0.0011970056220889,-0.0745929479598999,0.0,0.1500000059604644,0.0,-0.0191426929086446,60.0,4.2699875831604,0.0,-9.76951142206417e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,299.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.91229248046875,0.0,0.0,0.0001123544643633,299.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9153137207031,0.0,0.0,0.0001183146596304,300.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.9324645996094,0.0,0.0,8.738680480746552e-05,299.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9041442871094,0.0,0.0,0.0001183146596304,299.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.88385009765625,0.0,0.0,0.0005612338427454,296.61505126953125,294.1499938964844,300.9183044433594,297.2543334960937,301.0050048828125,300.92779541015625,295.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972382199019,2.8929882489592283e-08,0.0011972093489021,-0.0746548920869827,0.0,0.1500000059604644,0.0,-0.0191545095294713,60.0,4.254732131958008,0.0,-9.772838183153001e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,299.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.91229248046875,0.0,0.0,0.0001123544643633,299.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9153137207031,0.0,0.0,0.0001183146596304,300.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.9324645996094,0.0,0.0,8.738680480746552e-05,299.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9041442871094,0.0,0.0,0.0001183146596304,299.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.88385009765625,0.0,0.0,0.0005612338427454,296.61505126953125,294.1499938964844,300.9183044433594,297.2543334960937,301.0050048828125,300.92779541015625,295.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972382199019,2.8929882489592283e-08,0.0011972093489021,-0.0746548920869827,0.0,0.1500000059604644,0.0,-0.0191545095294713,60.0,4.254732131958008,0.0,-9.772838183153001e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,299.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.905517578125,0.0,0.0,0.0001123622059822,299.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.90850830078125,0.0,0.0,0.0001183228087029,300.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.925537109375,0.0,0.0,8.739282202441245e-05,299.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8974304199219,0.0,0.0,0.0001183228087029,299.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.8772888183594,0.0,0.0,0.0005612724926322,296.6085205078125,294.1499938964844,300.90777587890625,297.2530822753906,301.0038452148437,300.91845703125,295.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973193613812,2.8939423302176692e-08,0.001197290373966,-0.0746796876192092,0.0,0.1500000059604644,0.0,-0.0191592350602149,60.0,4.245730876922607,0.0,-9.774169740239813e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,299.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8987731933594,0.0,0.0,0.000112369096314,299.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.9017333984375,0.0,0.0,0.0001183300701086,300.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.91864013671875,0.0,0.0,8.739819168113172e-05,299.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.8907470703125,0.0,0.0,0.0001183300701086,299.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8707275390625,0.0,0.0,0.0005613068933598,296.60205078125,294.1499938964844,300.89630126953125,297.2525939941406,301.0025329589844,300.90838623046875,295.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197392004542,2.8947914287869025e-08,0.0011973630171269,-0.0747017636895179,0.0,0.1500000059604644,0.0,-0.0191634465008974,60.0,4.236090183258057,0.0,-9.775354925523061e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,299.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8853454589844,0.0,0.0,0.0001123803958762,299.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.88824462890625,0.0,0.0,0.0001183419662993,300.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9049072265625,0.0,0.0,8.740697376197204e-05,299.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.8774108886719,0.0,0.0,0.0001183419662993,299.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.85772705078125,0.0,0.0,0.0005613633547909,296.5892028808594,294.1499938964844,300.87060546875,297.2538146972656,300.99969482421875,300.88629150390625,295.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975113302469,2.8961791187498423e-08,0.0011974823428317,-0.074737824499607,0.0,0.1500000059604644,0.0,-0.0191703289747238,60.0,4.215033054351807,0.0,-9.777292575563481e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,299.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8853454589844,0.0,0.0,0.0001123803958762,299.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.88824462890625,0.0,0.0,0.0001183419662993,300.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9049072265625,0.0,0.0,8.740697376197204e-05,299.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.8774108886719,0.0,0.0,0.0001183419662993,299.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.85772705078125,0.0,0.0,0.0005613633547909,296.5892028808594,294.1499938964844,300.87060546875,297.2538146972656,300.99969482421875,300.88629150390625,295.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975113302469,2.8961791187498423e-08,0.0011974823428317,-0.074737824499607,0.0,0.1500000059604644,0.0,-0.0191703289747238,60.0,4.215033054351807,0.0,-9.777292575563481e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,299.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.87213134765625,0.0,0.0,0.0001123858746723,299.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.875,0.0,0.0,0.0001183477361337,300.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.89141845703125,0.0,0.0,8.741123019717634e-05,299.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8643493652344,0.0,0.0,0.0001183477361337,299.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.8449401855469,0.0,0.0,0.0005613907123915,296.57666015625,294.1499938964844,300.8414611816406,297.2577514648437,300.9959411621094,300.85888671875,295.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975675588473,2.8968415222152544e-08,0.0011975385714322,-0.0747550427913665,0.0,0.1500000059604644,0.0,-0.0191736109554767,60.0,4.189446449279785,0.0,-9.778216991662705e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,299.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.87213134765625,0.0,0.0,0.0001123858746723,299.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.875,0.0,0.0,0.0001183477361337,300.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.89141845703125,0.0,0.0,8.741123019717634e-05,299.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8643493652344,0.0,0.0,0.0001183477361337,299.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.8449401855469,0.0,0.0,0.0005613907123915,296.57666015625,294.1499938964844,300.8414611816406,297.2577514648437,300.9959411621094,300.85888671875,295.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975675588473,2.8968415222152544e-08,0.0011975385714322,-0.0747550427913665,0.0,0.1500000059604644,0.0,-0.0191736109554767,60.0,4.189446449279785,0.0,-9.778216991662705e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,299.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.8589782714844,0.0,0.0,0.0001123901965911,299.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.86181640625,0.0,0.0,0.0001183522908831,300.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.87799072265625,0.0,0.0,8.74145989655517e-05,299.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8512878417969,0.0,0.0,0.0001183522908831,299.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8321838378906,0.0,0.0,0.0005614123074337,296.5641784667969,294.1499938964844,300.8092041015625,297.2640991210937,300.99200439453125,300.8304748535156,295.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976124951615,2.8973607513194124e-08,0.0011975835077464,-0.0747685357928276,0.0,0.1500000059604644,0.0,-0.0191761869937181,60.0,4.162997245788574,0.0,-9.77894174525318e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,299.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.8589782714844,0.0,0.0,0.0001123901965911,299.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.86181640625,0.0,0.0,0.0001183522908831,300.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.87799072265625,0.0,0.0,8.74145989655517e-05,299.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8512878417969,0.0,0.0,0.0001183522908831,299.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8321838378906,0.0,0.0,0.0005614123074337,296.5641784667969,294.1499938964844,300.8092041015625,297.2640991210937,300.99200439453125,300.8304748535156,295.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976124951615,2.8973607513194124e-08,0.0011975835077464,-0.0747685357928276,0.0,0.1500000059604644,0.0,-0.0191761869937181,60.0,4.162997245788574,0.0,-9.77894174525318e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,299.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.8461303710937,0.0,0.0,0.0001123882029787,299.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.84893798828125,0.0,0.0,0.0001183501881314,300.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8648681640625,0.0,0.0,8.741304191062227e-05,299.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.83856201171875,0.0,0.0,0.0001183501881314,299.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8197326660156,0.0,0.0,0.0005614023539237,296.5520935058594,294.1499938964844,300.77410888671875,297.27252197265625,300.98663330078125,300.7960510253906,295.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975890956819,2.897092876708029e-08,0.0011975601082667,-0.0747615694999694,0.0,0.1500000059604644,0.0,-0.0191748570650815,60.0,4.131411075592041,0.0,-9.77856799977417e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
