time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705640,299.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.8461303710937,0.0,0.0,0.0001123882029787,299.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.84893798828125,0.0,0.0,0.0001183501881314,300.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8648681640625,0.0,0.0,8.741304191062227e-05,299.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.83856201171875,0.0,0.0,0.0001183501881314,299.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8197326660156,0.0,0.0,0.0005614023539237,296.5520935058594,294.1499938964844,300.77410888671875,297.27252197265625,300.98663330078125,300.7960510253906,295.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975890956819,2.897092876708029e-08,0.0011975601082667,-0.0747615694999694,0.0,0.1500000059604644,0.0,-0.0191748570650815,60.0,4.131411075592041,0.0,-9.77856799977417e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,299.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8397216796875,0.0,0.0,0.00011238764273,299.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.84246826171875,0.0,0.0,0.0001183496060548,300.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.8583068847656,0.0,0.0,8.741261262912303e-05,299.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8321838378906,0.0,0.0,0.0001183496060548,299.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8134765625,0.0,0.0,0.000561399559956,296.5460510253906,294.1499938964844,300.75555419921875,297.27740478515625,300.9840087890625,300.77911376953125,295.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975819943472,2.89701400646436e-08,0.0011975530069321,-0.0747595205903053,0.0,0.1500000059604644,0.0,-0.0191744640469551,60.0,4.115871429443359,0.0,-9.778457865650125e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,299.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.83331298828125,0.0,0.0,0.0001123857946367,299.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8360900878906,0.0,0.0,0.0001183476488222,300.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8517761230469,0.0,0.0,8.741117198951542e-05,299.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.82586669921875,0.0,0.0,0.0001183476488222,299.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.8072814941406,0.0,0.0,0.0005613903049379,296.5400695800781,294.1499938964844,300.7364501953125,297.28271484375,300.98114013671875,300.7611389160156,295.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975615052506,2.8967734877483053e-08,0.0011975325178354,-0.0747532770037651,0.0,0.1500000059604644,0.0,-0.0191732719540596,60.0,4.0994086265563965,0.0,-9.778122489478849e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,299.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8206481933594,0.0,0.0,0.0001123806141549,299.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8233642578125,0.0,0.0,0.0001183421991299,300.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8388366699219,0.0,0.0,8.740714838495478e-05,299.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.81329345703125,0.0,0.0,0.0001183421991299,299.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7950134277344,0.0,0.0,0.0005613644607365,296.5281982421875,294.1499938964844,300.696533203125,297.2943725585937,300.9749755859375,300.7237854003906,295.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975052766501,2.896109663197421e-08,0.001197476289235,-0.0747360214591026,0.0,0.1500000059604644,0.0,-0.019169982522726,60.0,4.065321445465088,0.0,-9.77719523120868e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,299.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8206481933594,0.0,0.0,0.0001123806141549,299.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8233642578125,0.0,0.0,0.0001183421991299,300.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8388366699219,0.0,0.0,8.740714838495478e-05,299.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.81329345703125,0.0,0.0,0.0001183421991299,299.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7950134277344,0.0,0.0,0.0005613644607365,296.5281982421875,294.1499938964844,300.696533203125,297.2943725585937,300.9749755859375,300.7237854003906,295.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975052766501,2.896109663197421e-08,0.001197476289235,-0.0747360214591026,0.0,0.1500000059604644,0.0,-0.019169982522726,60.0,4.065321445465088,0.0,-9.77719523120868e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,299.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.80816650390625,0.0,0.0,0.0001123724941862,299.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.81085205078125,0.0,0.0,0.0001183336498797,300.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8260803222656,0.0,0.0,8.740083285374567e-05,299.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8009338378906,0.0,0.0,0.0001183336498797,299.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.78289794921875,0.0,0.0,0.0005613238899968,296.5166015625,294.1499938964844,300.6546325683594,297.3072204589844,300.9677734375,300.68341064453125,295.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974169174209,2.8950791985948854e-08,0.0011973880464211,-0.0747092366218566,0.0,0.1500000059604644,0.0,-0.0191648732870817,60.0,4.028738498687744,0.0,-9.775756382168765e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,299.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.80816650390625,0.0,0.0,0.0001123724941862,299.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.81085205078125,0.0,0.0,0.0001183336498797,300.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8260803222656,0.0,0.0,8.740083285374567e-05,299.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.8009338378906,0.0,0.0,0.0001183336498797,299.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.78289794921875,0.0,0.0,0.0005613238899968,296.5166015625,294.1499938964844,300.6546325683594,297.3072204589844,300.9677734375,300.68341064453125,295.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974169174209,2.8950791985948854e-08,0.0011973880464211,-0.0747092366218566,0.0,0.1500000059604644,0.0,-0.0191648732870817,60.0,4.028738498687744,0.0,-9.775756382168765e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,299.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7958068847656,0.0,0.0,0.0001123631154769,299.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7984313964844,0.0,0.0,0.0001183237691293,300.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8134460449219,0.0,0.0,8.739353506825864e-05,299.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7886657714844,0.0,0.0,0.0001183237691293,299.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7709045410156,0.0,0.0,0.0005612770328298,296.5051574707031,294.1499938964844,300.6110534667969,297.3209533691406,300.9599914550781,300.64166259765625,295.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973155196756,2.8938913487763784e-08,0.0011972865322604,-0.074678361415863,0.0,0.1500000059604644,0.0,-0.019158985465765,60.0,3.990994930267334,0.0,-9.774098685966237e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,299.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7958068847656,0.0,0.0,0.0001123631154769,299.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7984313964844,0.0,0.0,0.0001183237691293,300.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8134460449219,0.0,0.0,8.739353506825864e-05,299.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7886657714844,0.0,0.0,0.0001183237691293,299.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7709045410156,0.0,0.0,0.0005612770328298,296.5051574707031,294.1499938964844,300.6110534667969,297.3209533691406,300.9599914550781,300.64166259765625,295.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973155196756,2.8938913487763784e-08,0.0011972865322604,-0.074678361415863,0.0,0.1500000059604644,0.0,-0.019158985465765,60.0,3.990994930267334,0.0,-9.774098685966237e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,299.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7835998535156,0.0,0.0,0.0001123519832617,299.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.78619384765625,0.0,0.0,0.0001183120475616,300.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.8009948730469,0.0,0.0,8.738487667869776e-05,299.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7765808105469,0.0,0.0,0.0001183120475616,299.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7590637207031,0.0,0.0,0.0005612214445136,296.493896484375,294.1499938964844,300.56610107421875,297.3352966308594,300.9512634277344,300.59796142578125,295.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971952626481,2.892486250516413e-08,0.0011971663916483,-0.0746418461203575,0.0,0.1500000059604644,0.0,-0.0191520191729068,60.0,3.951681852340698,0.0,-9.772136877472805e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,299.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7835998535156,0.0,0.0,0.0001123519832617,299.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.78619384765625,0.0,0.0,0.0001183120475616,300.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.8009948730469,0.0,0.0,8.738487667869776e-05,299.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7765808105469,0.0,0.0,0.0001183120475616,299.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7590637207031,0.0,0.0,0.0005612214445136,296.493896484375,294.1499938964844,300.56610107421875,297.3352966308594,300.9512634277344,300.59796142578125,295.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971952626481,2.892486250516413e-08,0.0011971663916483,-0.0746418461203575,0.0,0.1500000059604644,0.0,-0.0191520191729068,60.0,3.951681852340698,0.0,-9.772136877472805e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,299.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7775573730469,0.0,0.0,0.0001123459733207,299.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7801513671875,0.0,0.0,0.0001183057174785,300.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7948303222656,0.0,0.0,8.738019823795184e-05,299.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7705993652344,0.0,0.0,0.0001183057174785,299.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7532043457031,0.0,0.0,0.0005611914093606,296.4883728027344,294.1499938964844,300.5431823730469,297.34259033203125,300.946533203125,300.5755310058594,295.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971303028985,2.8917282790530408e-08,0.0011971013154834,-0.0746221467852592,0.0,0.1500000059604644,0.0,-0.0191482622176408,60.0,3.931565999984741,0.0,-9.771078879339257e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,299.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7715759277344,0.0,0.0,0.0001123397960327,299.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7741394042969,0.0,0.0,0.0001182992127723,300.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7887268066406,0.0,0.0,8.737539610592648e-05,299.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7646484375,0.0,0.0,0.0001182992127723,299.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7474060058594,0.0,0.0,0.0005611605593003,296.4828796386719,294.1499938964844,300.5200500488281,297.3499450683594,300.9416198730469,300.5528869628906,295.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970637133345,2.8909495242146483e-08,0.0011970347259193,-0.0746019035577774,0.0,0.1500000059604644,0.0,-0.0191444009542465,60.0,3.9112625122070312,0.0,-9.76999245949628e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,299.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7596740722656,0.0,0.0,0.0001123270558309,299.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7621765136719,0.0,0.0,0.0001182857959065,300.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.77655029296875,0.0,0.0,8.736548625165597e-05,299.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7528381347656,0.0,0.0,0.0001182857959065,299.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.73583984375,0.0,0.0,0.0005610968801192,296.4720153808594,294.1499938964844,300.4731750488281,297.3646240234375,300.93133544921875,300.5071105957031,295.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969266925007,2.8893444081745656e-08,0.0011968977050855,-0.0745601803064346,0.0,0.1500000059604644,0.0,-0.019136443734169,60.0,3.8702681064605713,0.0,-9.767752118250429e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,299.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7596740722656,0.0,0.0,0.0001123270558309,299.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.7621765136719,0.0,0.0,0.0001182857959065,300.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.77655029296875,0.0,0.0,8.736548625165597e-05,299.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7528381347656,0.0,0.0,0.0001182857959065,299.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.73583984375,0.0,0.0,0.0005610968801192,296.4720153808594,294.1499938964844,300.4731750488281,297.3646240234375,300.93133544921875,300.5071105957031,295.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969266925007,2.8893444081745656e-08,0.0011968977050855,-0.0745601803064346,0.0,0.1500000059604644,0.0,-0.019136443734169,60.0,3.8702681064605713,0.0,-9.767752118250429e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,299.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7479248046875,0.0,0.0,0.0001123138717957,299.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7504272460937,0.0,0.0,0.0001182719206553,300.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7645874023437,0.0,0.0,8.735523442737758e-05,299.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7412109375,0.0,0.0,0.0001182719206553,299.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7244567871094,0.0,0.0,0.0005610310472548,296.4613647460937,294.1499938964844,300.42578125,297.37908935546875,300.9200744628906,300.4604797363281,295.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196784665808,2.88768458034383e-08,0.0011967557948082,-0.0745170414447784,0.0,0.1500000059604644,0.0,-0.0191282164305448,60.0,3.828650951385498,0.0,-9.76543574893185e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,299.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7479248046875,0.0,0.0,0.0001123138717957,299.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7504272460937,0.0,0.0,0.0001182719206553,300.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7645874023437,0.0,0.0,8.735523442737758e-05,299.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7412109375,0.0,0.0,0.0001182719206553,299.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7244567871094,0.0,0.0,0.0005610310472548,296.4613647460937,294.1499938964844,300.42578125,297.37908935546875,300.9200744628906,300.4604797363281,295.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196784665808,2.88768458034383e-08,0.0011967557948082,-0.0745170414447784,0.0,0.1500000059604644,0.0,-0.0191282164305448,60.0,3.828650951385498,0.0,-9.76543574893185e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,299.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.73638916015625,0.0,0.0,0.000112300782348,299.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.73883056640625,0.0,0.0,0.0001182581327157,300.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7527770996094,0.0,0.0,8.734505536267534e-05,299.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7297668457031,0.0,0.0,0.0001182581327157,299.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7132568359375,0.0,0.0,0.0005609656800515,296.4509582519531,294.1499938964844,300.378173828125,297.3930969238281,300.90789794921875,300.4134826660156,295.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966436868533,2.8860361211968666e-08,0.0011966148158535,-0.0744742006063461,0.0,0.1500000059604644,0.0,-0.0191200450062751,60.0,3.78680419921875,0.0,-9.76313643263893e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,299.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.73638916015625,0.0,0.0,0.000112300782348,299.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.73883056640625,0.0,0.0,0.0001182581327157,300.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7527770996094,0.0,0.0,8.734505536267534e-05,299.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7297668457031,0.0,0.0,0.0001182581327157,299.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7132568359375,0.0,0.0,0.0005609656800515,296.4509582519531,294.1499938964844,300.378173828125,297.3930969238281,300.90789794921875,300.4134826660156,295.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966436868533,2.8860361211968666e-08,0.0011966148158535,-0.0744742006063461,0.0,0.1500000059604644,0.0,-0.0191200450062751,60.0,3.78680419921875,0.0,-9.76313643263893e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,299.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7250671386719,0.0,0.0,0.00011228841322,299.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7274780273437,0.0,0.0,0.0001182451014756,300.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7412414550781,0.0,0.0,8.733542927075177e-05,299.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7185363769531,0.0,0.0,0.0001182451014756,299.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7022705078125,0.0,0.0,0.0005609038635157,296.4408264160156,294.1499938964844,300.3305969238281,297.4063720703125,300.89453125,300.36651611328125,295.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965106241405,2.8844777233416607e-08,0.0011964817531406,-0.0744336917996406,0.0,0.1500000059604644,0.0,-0.0191123187541961,60.0,3.745105266571045,0.0,-9.760962171867504e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,299.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7250671386719,0.0,0.0,0.00011228841322,299.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7274780273437,0.0,0.0,0.0001182451014756,300.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7412414550781,0.0,0.0,8.733542927075177e-05,299.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7185363769531,0.0,0.0,0.0001182451014756,299.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7022705078125,0.0,0.0,0.0005609038635157,296.4408264160156,294.1499938964844,300.3305969238281,297.4063720703125,300.89453125,300.36651611328125,295.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965106241405,2.8844777233416607e-08,0.0011964817531406,-0.0744336917996406,0.0,0.1500000059604644,0.0,-0.0191123187541961,60.0,3.745105266571045,0.0,-9.760962171867504e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,299.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7193908691406,0.0,0.0,0.0001122820976888,299.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7218017578125,0.0,0.0,0.0001182384585263,300.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7354431152344,0.0,0.0,8.733052527531981e-05,299.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7129211425781,0.0,0.0,0.0001182384585263,299.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.6967468261719,0.0,0.0,0.0005608723149634,296.43572998046875,294.1499938964844,300.30694580078125,297.4126892089844,300.887939453125,300.343017578125,295.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964428704231,2.883682981291713e-08,0.0011964141158387,-0.0744130387902259,0.0,0.1500000059604644,0.0,-0.0191083811223506,60.0,3.724243402481079,0.0,-9.759853725199721e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,299.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7137451171875,0.0,0.0,0.0001122760877478,299.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.71612548828125,0.0,0.0,0.0001182321284431,300.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.72967529296875,0.0,0.0,8.73258468345739e-05,299.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7073059082031,0.0,0.0,0.0001182321284431,299.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.6912841796875,0.0,0.0,0.0005608422798104,296.4306945800781,294.1499938964844,300.28338623046875,297.418701171875,300.88116455078125,300.319580078125,295.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963781435042,2.8829255427353928e-08,0.0011963492725044,-0.0743933469057083,0.0,0.1500000059604644,0.0,-0.0191046260297298,60.0,3.7034833431243896,0.0,-9.758797148151645e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,299.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7025451660156,0.0,0.0,0.000112264729978,299.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.70489501953125,0.0,0.0,0.0001182201667688,300.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.71826171875,0.0,0.0,8.731701382203028e-05,299.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6961975097656,0.0,0.0,0.0001182201667688,299.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.680419921875,0.0,0.0,0.0005607855855487,296.4206848144531,294.1499938964844,300.2368469238281,297.4298400878906,300.86724853515625,300.2729797363281,295.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196255441755,2.881494154394204e-08,0.0011962266871705,-0.0743561461567878,0.0,0.1500000059604644,0.0,-0.0190975274890661,60.0,3.662197589874268,0.0,-9.756800523064157e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,299.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7025451660156,0.0,0.0,0.000112264729978,299.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.70489501953125,0.0,0.0,0.0001182201667688,300.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.71826171875,0.0,0.0,8.731701382203028e-05,299.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6961975097656,0.0,0.0,0.0001182201667688,299.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.680419921875,0.0,0.0,0.0005607855855487,296.4206848144531,294.1499938964844,300.2368469238281,297.4298400878906,300.86724853515625,300.2729797363281,295.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196255441755,2.881494154394204e-08,0.0011962266871705,-0.0743561461567878,0.0,0.1500000059604644,0.0,-0.0190975274890661,60.0,3.662197589874268,0.0,-9.756800523064157e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,299.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6914978027344,0.0,0.0,0.0001122550747822,299.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6938171386719,0.0,0.0,0.0001182099949801,300.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7069702148437,0.0,0.0,8.730950503377244e-05,299.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.68524169921875,0.0,0.0,0.0001182099949801,299.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.669677734375,0.0,0.0,0.0005607373313978,296.410888671875,294.1499938964844,300.1911926269531,297.4395751953125,300.8526611328125,300.22711181640625,295.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961511336266,2.8802743301525893e-08,0.0011961223790422,-0.0743244364857673,0.0,0.1500000059604644,0.0,-0.0190914813429117,60.0,3.621639013290405,0.0,-9.755099483754749e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,299.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6914978027344,0.0,0.0,0.0001122550747822,299.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6938171386719,0.0,0.0,0.0001182099949801,300.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7069702148437,0.0,0.0,8.730950503377244e-05,299.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.68524169921875,0.0,0.0,0.0001182099949801,299.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.669677734375,0.0,0.0,0.0005607373313978,296.410888671875,294.1499938964844,300.1911926269531,297.4395751953125,300.8526611328125,300.22711181640625,295.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961511336266,2.8802743301525893e-08,0.0011961223790422,-0.0743244364857673,0.0,0.1500000059604644,0.0,-0.0190914813429117,60.0,3.621639013290405,0.0,-9.755099483754749e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,299.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.6805419921875,0.0,0.0,0.0001122469693655,299.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.6828308105469,0.0,0.0,0.0001182014602818,300.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.69580078125,0.0,0.0,8.730319677852094e-05,299.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.67437744140625,0.0,0.0,0.0001182014602818,299.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.6590576171875,0.0,0.0,0.0005606968188658,296.40118408203125,294.1499938964844,300.14678955078125,297.4476928710937,300.83758544921875,300.1820678710937,295.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960634728893,2.8792484840778343e-08,0.0011960346018895,-0.0742977708578109,0.0,0.1500000059604644,0.0,-0.0190863963216543,60.0,3.5818512439727783,0.0,-9.753668450684928e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,299.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.6805419921875,0.0,0.0,0.0001122469693655,299.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.6828308105469,0.0,0.0,0.0001182014602818,300.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.69580078125,0.0,0.0,8.730319677852094e-05,299.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.67437744140625,0.0,0.0,0.0001182014602818,299.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.6590576171875,0.0,0.0,0.0005606968188658,296.40118408203125,294.1499938964844,300.14678955078125,297.4476928710937,300.83758544921875,300.1820678710937,295.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960634728893,2.8792484840778343e-08,0.0011960346018895,-0.0742977708578109,0.0,0.1500000059604644,0.0,-0.0190863963216543,60.0,3.5818512439727783,0.0,-9.753668450684928e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,299.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.66973876953125,0.0,0.0,0.0001122412722907,299.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6719970703125,0.0,0.0,0.0001181954648927,300.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6847839355469,0.0,0.0,8.72987657203339e-05,299.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.6636657714844,0.0,0.0,0.0001181954648927,299.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.6485595703125,0.0,0.0,0.0005606684135273,296.3916931152344,294.1499938964844,300.1038818359375,297.4539794921875,300.8219299316406,300.138427734375,295.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960014235228,2.87852284230894e-08,0.001195972552523,-0.0742789134383201,0.0,0.1500000059604644,0.0,-0.0190827995538711,60.0,3.5433480739593506,0.0,-9.752656637829205e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,299.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.66973876953125,0.0,0.0,0.0001122412722907,299.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6719970703125,0.0,0.0,0.0001181954648927,300.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6847839355469,0.0,0.0,8.72987657203339e-05,299.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.6636657714844,0.0,0.0,0.0001181954648927,299.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.6485595703125,0.0,0.0,0.0005606684135273,296.3916931152344,294.1499938964844,300.1038818359375,297.4539794921875,300.8219299316406,300.138427734375,295.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960014235228,2.87852284230894e-08,0.001195972552523,-0.0742789134383201,0.0,0.1500000059604644,0.0,-0.0190827995538711,60.0,3.5433480739593506,0.0,-9.752656637829205e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,299.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.6643981933594,0.0,0.0,0.0001122394751291,299.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6666259765625,0.0,0.0,0.0001181935731437,300.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6793212890625,0.0,0.0,8.729736873647198e-05,299.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.65838623046875,0.0,0.0,0.0001181935731437,299.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.64337158203125,0.0,0.0,0.0005606593913398,296.3869934082031,294.1499938964844,300.0830993652344,297.45635986328125,300.8139038085937,300.11724853515625,295.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195981982164,2.878291383012765e-08,0.0011959531111642,-0.0742728933691978,0.0,0.1500000059604644,0.0,-0.0190816521644592,60.0,3.524686813354492,0.0,-9.75233405142717e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,299.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.6590881347656,0.0,0.0,0.0001122381872846,299.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6612854003906,0.0,0.0,0.0001181922125397,300.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.67388916015625,0.0,0.0,8.729636465432122e-05,299.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6531066894531,0.0,0.0,0.0001181922125397,299.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6382141113281,0.0,0.0,0.0005606529884971,296.3823547363281,294.1499938964844,300.06280517578125,297.4582214355469,300.8057861328125,300.0964050292969,295.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959676630795,2.8781233396557585e-08,0.0011959387920796,-0.074268527328968,0.0,0.1500000059604644,0.0,-0.0190808195620775,60.0,3.50632905960083,0.0,-9.752099572324369e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,299.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.64849853515625,0.0,0.0,0.0001122372923418,299.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.65069580078125,0.0,0.0,0.0001181912739411,300.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.6630859375,0.0,0.0,8.729566616239026e-05,299.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6426086425781,0.0,0.0,0.0001181912739411,299.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6279296875,0.0,0.0,0.0005606485065072,296.3731384277344,294.1499938964844,300.0238037109375,297.4602355957031,300.789306640625,300.0556945800781,295.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959562543779,2.8779963301417414e-08,0.0011959274997934,-0.0742652267217636,0.0,0.1500000059604644,0.0,-0.0190801881253719,60.0,3.4705257415771484,0.0,-9.751922647183164e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,299.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.64849853515625,0.0,0.0,0.0001122372923418,299.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.65069580078125,0.0,0.0,0.0001181912739411,300.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.6630859375,0.0,0.0,8.729566616239026e-05,299.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6426086425781,0.0,0.0,0.0001181912739411,299.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6279296875,0.0,0.0,0.0005606485065072,296.3731384277344,294.1499938964844,300.0238037109375,297.4602355957031,300.789306640625,300.0556945800781,295.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959562543779,2.8779963301417414e-08,0.0011959274997934,-0.0742652267217636,0.0,0.1500000059604644,0.0,-0.0190801881253719,60.0,3.4705257415771484,0.0,-9.751922647183164e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,299.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6381225585937,0.0,0.0,0.0001122409012168,299.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.6402587890625,0.0,0.0,0.000118195071991,300.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.6524963378906,0.0,0.0,8.729847468202934e-05,299.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.63232421875,0.0,0.0,0.000118195071991,299.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.61785888671875,0.0,0.0,0.0005606665508821,296.3641357421875,294.1499938964844,299.9871826171875,297.4598083496094,300.77227783203125,300.0180053710937,295.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959935072809,2.878431537567394e-08,0.0011959647526964,-0.0742765367031097,0.0,0.1500000059604644,0.0,-0.0190823450684547,60.0,3.437380075454712,0.0,-9.752529450679505e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,299.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6381225585937,0.0,0.0,0.0001122409012168,299.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.6402587890625,0.0,0.0,0.000118195071991,300.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.6524963378906,0.0,0.0,8.729847468202934e-05,299.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.63232421875,0.0,0.0,0.000118195071991,299.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.61785888671875,0.0,0.0,0.0005606665508821,296.3641357421875,294.1499938964844,299.9871826171875,297.4598083496094,300.77227783203125,300.0180053710937,295.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959935072809,2.878431537567394e-08,0.0011959647526964,-0.0742765367031097,0.0,0.1500000059604644,0.0,-0.0190823450684547,60.0,3.437380075454712,0.0,-9.752529450679505e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,299.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.6278076171875,0.0,0.0,0.0001122464600484,299.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.6299133300781,0.0,0.0,0.0001182009218609,300.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.6419372558594,0.0,0.0,8.730280387680978e-05,299.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6220703125,0.0,0.0,0.0001182009218609,299.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6078186035156,0.0,0.0,0.0005606943159364,296.3551940917969,294.1499938964844,299.9532470703125,297.45672607421875,300.7550964355469,299.98150634765625,295.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960512492805,2.8791093953373093e-08,0.001196022494696,-0.0742941573262214,0.0,0.1500000059604644,0.0,-0.0190857052803039,60.0,3.4053196907043457,0.0,-9.753474472518064e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,299.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.6278076171875,0.0,0.0,0.0001122464600484,299.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.6299133300781,0.0,0.0,0.0001182009218609,300.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.6419372558594,0.0,0.0,8.730280387680978e-05,299.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6220703125,0.0,0.0,0.0001182009218609,299.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6078186035156,0.0,0.0,0.0005606943159364,296.3551940917969,294.1499938964844,299.9532470703125,297.45672607421875,300.7550964355469,299.98150634765625,295.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960512492805,2.8791093953373093e-08,0.001196022494696,-0.0742941573262214,0.0,0.1500000059604644,0.0,-0.0190857052803039,60.0,3.4053196907043457,0.0,-9.753474472518064e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
