time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17707980,299.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6177062988281,0.0,0.0,0.0001122587636928,299.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6197814941406,0.0,0.0,0.0001182138876174,300.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.63165283203125,0.0,0.0,8.731237176107243e-05,299.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.612060546875,0.0,0.0,0.0001182138876174,299.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5980224609375,0.0,0.0,0.0005607557832263,296.3465576171875,294.1499938964844,299.9222412109375,297.4508361816406,300.73748779296875,299.9498291015625,295.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961814016103,2.8806287133420483e-08,0.0011961526470258,-0.0743336528539657,0.0,0.1500000059604644,0.0,-0.0190932378172874,60.0,3.3775181770324707,0.0,-9.755593310956101e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,299.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6177062988281,0.0,0.0,0.0001122587636928,299.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6197814941406,0.0,0.0,0.0001182138876174,300.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.63165283203125,0.0,0.0,8.731237176107243e-05,299.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.612060546875,0.0,0.0,0.0001182138876174,299.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5980224609375,0.0,0.0,0.0005607557832263,296.3465576171875,294.1499938964844,299.9222412109375,297.4508361816406,300.73748779296875,299.9498291015625,295.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961814016103,2.8806287133420483e-08,0.0011961526470258,-0.0743336528539657,0.0,0.1500000059604644,0.0,-0.0190932378172874,60.0,3.3775181770324707,0.0,-9.755593310956101e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,299.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.6126403808594,0.0,0.0,0.0001122648245655,299.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6147155761719,0.0,0.0,0.0001182202613563,300.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.6264953613281,0.0,0.0,8.731708658160642e-05,299.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6070556640625,0.0,0.0,0.0001182202613563,299.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5931091308594,0.0,0.0,0.00056078605121,296.3422241210937,294.1499938964844,299.907958984375,297.44677734375,300.7286682128906,299.9339294433594,295.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962457792833,2.881376559571436e-08,0.0011962169082835,-0.0743530839681625,0.0,0.1500000059604644,0.0,-0.0190969463437795,60.0,3.3635952472686768,0.0,-9.756636387692197e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,299.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.607666015625,0.0,0.0,0.0001122729081544,299.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.6097106933594,0.0,0.0,0.0001182287742267,300.140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.62139892578125,0.0,0.0,8.732337300898507e-05,299.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6020812988281,0.0,0.0,0.0001182287742267,299.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.5882568359375,0.0,0.0,0.0005608264473266,296.33795166015625,294.1499938964844,299.89453125,297.4419250488281,300.71978759765625,299.9193420410156,295.861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963312281295,2.88237718137907e-08,0.001196302473545,-0.0743790939450264,0.0,0.1500000059604644,0.0,-0.0191019065678119,60.0,3.350820541381836,0.0,-9.75803189362523e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,299.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.59771728515625,0.0,0.0,0.0001122915346059,299.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.5997314453125,0.0,0.0,0.0001182483902084,300.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.6112670898437,0.0,0.0,8.733785944059491e-05,299.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5922241210937,0.0,0.0,0.0001182483902084,299.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.57861328125,0.0,0.0,0.0005609194631688,296.3294982910156,294.1499938964844,299.870361328125,297.42974853515625,300.7019958496094,299.891845703125,295.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965278536081,2.884684491277769e-08,0.0011964989826083,-0.074439063668251,0.0,0.1500000059604644,0.0,-0.019113341346383,60.0,3.32676100730896,0.0,-9.761250652218224e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,299.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.59771728515625,0.0,0.0,0.0001122915346059,299.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.5997314453125,0.0,0.0,0.0001182483902084,300.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.6112670898437,0.0,0.0,8.733785944059491e-05,299.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5922241210937,0.0,0.0,0.0001182483902084,299.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.57861328125,0.0,0.0,0.0005609194631688,296.3294982910156,294.1499938964844,299.870361328125,297.42974853515625,300.7019958496094,299.891845703125,295.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965278536081,2.884684491277769e-08,0.0011964989826083,-0.074439063668251,0.0,0.1500000059604644,0.0,-0.019113341346383,60.0,3.32676100730896,0.0,-9.761250652218224e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,299.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5879821777344,0.0,0.0,0.0001123139008996,299.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.5899658203125,0.0,0.0,0.0001182719424832,300.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.601318359375,0.0,0.0,8.735525625525042e-05,299.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.58258056640625,0.0,0.0,0.0001182719424832,299.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.56915283203125,0.0,0.0,0.0005610311636701,296.3212585449219,294.1499938964844,299.8500061035156,297.4141540527344,300.6841735839844,299.869873046875,295.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967652244493,2.8874577395754386e-08,0.0011967363534495,-0.0745111480355262,0.0,0.1500000059604644,0.0,-0.0191270913928747,60.0,3.307440996170044,0.0,-9.765119557414437e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,299.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5879821777344,0.0,0.0,0.0001123139008996,299.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.5899658203125,0.0,0.0,0.0001182719424832,300.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.601318359375,0.0,0.0,8.735525625525042e-05,299.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.58258056640625,0.0,0.0,0.0001182719424832,299.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.56915283203125,0.0,0.0,0.0005610311636701,296.3212585449219,294.1499938964844,299.8500061035156,297.4141540527344,300.6841735839844,299.869873046875,295.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967652244493,2.8874577395754386e-08,0.0011967363534495,-0.0745111480355262,0.0,0.1500000059604644,0.0,-0.0191270913928747,60.0,3.307440996170044,0.0,-9.765119557414437e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,299.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.5782775878906,0.0,0.0,0.0001123316906159,299.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5802307128906,0.0,0.0,0.0001182906780741,300.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.5914306640625,0.0,0.0,8.73690951266326e-05,299.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5729675292969,0.0,0.0,0.0001182906780741,299.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5597229003906,0.0,0.0,0.0005611200467683,296.3130798339844,294.1499938964844,299.8334655761719,297.3971862792969,300.6663513183594,299.84942626953125,295.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969542829319,2.8896613102347143e-08,0.0011969254119321,-0.0745684206485748,0.0,0.1500000059604644,0.0,-0.0191380195319652,60.0,3.2891173362731934,0.0,-9.768194075832073e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,299.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.5782775878906,0.0,0.0,0.0001123316906159,299.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5802307128906,0.0,0.0,0.0001182906780741,300.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.5914306640625,0.0,0.0,8.73690951266326e-05,299.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5729675292969,0.0,0.0,0.0001182906780741,299.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5597229003906,0.0,0.0,0.0005611200467683,296.3130798339844,294.1499938964844,299.8334655761719,297.3971862792969,300.6663513183594,299.84942626953125,295.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969542829319,2.8896613102347143e-08,0.0011969254119321,-0.0745684206485748,0.0,0.1500000059604644,0.0,-0.0191380195319652,60.0,3.2891173362731934,0.0,-9.768194075832073e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,299.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5688781738281,0.0,0.0,0.0001123132315115,299.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5708312988281,0.0,0.0,0.0001182712439913,300.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.58184814453125,0.0,0.0,8.735473966225982e-05,299.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.56365966796875,0.0,0.0,0.0001182712439913,299.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.55059814453125,0.0,0.0,0.0005610278458334,296.30523681640625,294.1499938964844,299.8203430175781,297.3810119628906,300.6488647460937,299.8360290527344,295.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967557948082,2.88734778308708e-08,0.0011967269238084,-0.0745082944631576,0.0,0.1500000059604644,0.0,-0.0191265456378459,60.0,3.2759604454040527,0.0,-9.764966080183513e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,299.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5688781738281,0.0,0.0,0.0001123132315115,299.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5708312988281,0.0,0.0,0.0001182712439913,300.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.58184814453125,0.0,0.0,8.735473966225982e-05,299.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.56365966796875,0.0,0.0,0.0001182712439913,299.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.55059814453125,0.0,0.0,0.0005610278458334,296.30523681640625,294.1499938964844,299.8203430175781,297.3810119628906,300.6488647460937,299.8360290527344,295.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967557948082,2.88734778308708e-08,0.0011967269238084,-0.0745082944631576,0.0,0.1500000059604644,0.0,-0.0191265456378459,60.0,3.2759604454040527,0.0,-9.764966080183513e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,299.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5641784667969,0.0,0.0,0.000112313478894,299.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.56610107421875,0.0,0.0,0.0001182715059258,300.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.5770263671875,0.0,0.0,8.735492883715779e-05,299.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5589904785156,0.0,0.0,0.0001182715059258,299.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5460205078125,0.0,0.0,0.0005610290681943,296.30133056640625,294.1499938964844,299.81500244140625,297.3731689453125,300.64013671875,299.82861328125,295.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967604514211,2.8873724744471484e-08,0.0011967315804213,-0.0745089277625083,0.0,0.1500000059604644,0.0,-0.0191266816109418,60.0,3.268821477890014,0.0,-9.765000186234829e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,299.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.5594787597656,0.0,0.0,0.0001122998219216,299.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.5613708496094,0.0,0.0,0.0001182571213576,300.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5722351074219,0.0,0.0,8.734430593904108e-05,299.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.5543212890625,0.0,0.0,0.0001182571213576,299.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.5414428710937,0.0,0.0,0.0005609608488157,296.2973937988281,294.1499938964844,299.8103942871094,297.36553955078125,300.6313781738281,299.8219299316406,295.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966117890551,2.8856634415319604e-08,0.0011965830344706,-0.0744645148515701,0.0,0.1500000059604644,0.0,-0.0191181972622871,60.0,3.2622690200805664,0.0,-9.762616315356357e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,299.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5501708984375,0.0,0.0,0.0001122572357417,299.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5520324707031,0.0,0.0,0.0001182122723548,300.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.562744140625,0.0,0.0,8.731118577998132e-05,299.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.5450744628906,0.0,0.0,0.0001182122723548,299.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.53240966796875,0.0,0.0,0.0005607481580227,296.2896728515625,294.1499938964844,299.80340576171875,297.3507080078125,300.6140441894531,299.8115539550781,295.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961578857153,2.880342719890905e-08,0.0011961290147155,-0.07432621717453,0.0,0.1500000059604644,0.0,-0.0190918240696191,60.0,3.25115704536438,0.0,-9.75519469648134e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,299.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5501708984375,0.0,0.0,0.0001122572357417,299.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5520324707031,0.0,0.0,0.0001182122723548,300.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.562744140625,0.0,0.0,8.731118577998132e-05,299.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.5450744628906,0.0,0.0,0.0001182122723548,299.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.53240966796875,0.0,0.0,0.0005607481580227,296.2896728515625,294.1499938964844,299.80340576171875,297.3507080078125,300.6140441894531,299.8115539550781,295.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961578857153,2.880342719890905e-08,0.0011961290147155,-0.07432621717453,0.0,0.1500000059604644,0.0,-0.0190918240696191,60.0,3.25115704536438,0.0,-9.75519469648134e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,299.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5411682128906,0.0,0.0,0.000112183013698,299.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.54302978515625,0.0,0.0,0.0001181341212941,300.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5535583496094,0.0,0.0,8.725345833227038e-05,299.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5361633300781,0.0,0.0,0.0001181341212941,299.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.523681640625,0.0,0.0,0.0005603773752227,296.28228759765625,294.1499938964844,299.799072265625,297.33648681640625,300.59747314453125,299.8070373535156,295.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953650973737,2.8710806176945883e-08,0.0011953363427892,-0.0740854665637016,0.0,0.1500000059604644,0.0,-0.0190459061414003,60.0,3.2437844276428223,0.0,-9.742282003344373e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,299.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5411682128906,0.0,0.0,0.000112183013698,299.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.54302978515625,0.0,0.0,0.0001181341212941,300.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5535583496094,0.0,0.0,8.725345833227038e-05,299.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5361633300781,0.0,0.0,0.0001181341212941,299.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.523681640625,0.0,0.0,0.0005603773752227,296.28228759765625,294.1499938964844,299.799072265625,297.33648681640625,300.59747314453125,299.8070373535156,295.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953650973737,2.8710806176945883e-08,0.0011953363427892,-0.0740854665637016,0.0,0.1500000059604644,0.0,-0.0190459061414003,60.0,3.2437844276428223,0.0,-9.742282003344373e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,299.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.5364685058594,0.0,0.0,0.0001121529057854,299.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5382995605469,0.0,0.0,0.0001181024126708,300.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5487670898437,0.0,0.0,8.723003702471033e-05,299.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.531494140625,0.0,0.0,0.0001181024126708,299.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.51910400390625,0.0,0.0,0.0005602270248346,296.2784423828125,294.1499938964844,299.7978210449219,297.32928466796875,300.5888366699219,299.8040466308594,295.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950461193919,2.8673220242581013e-08,0.0011950174812227,-0.0739877671003341,0.0,0.1500000059604644,0.0,-0.0190272852778434,60.0,3.2394962310791016,0.0,-9.737044592839085e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,299.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.53228759765625,0.0,0.0,0.0001121041350415,299.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5341186523437,0.0,0.0,0.000118051051686,300.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.54449462890625,0.0,0.0,8.719210745766759e-05,299.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.52734375,0.0,0.0,0.000118051051686,299.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.5150451660156,0.0,0.0,0.000559983367566,296.2750549316406,294.1499938964844,299.7972106933594,297.3227844238281,300.5812683105469,299.8037414550781,295.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194525626488,2.8612378244474712e-08,0.0011944969883188,-0.0738296061754226,0.0,0.1500000059604644,0.0,-0.0189971216022968,60.0,3.2371091842651367,0.0,-9.728569239086937e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,299.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.5235290527344,0.0,0.0,0.0001120101223932,299.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5253295898437,0.0,0.0,0.0001179520550067,300.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5355834960937,0.0,0.0,8.711898408364505e-05,299.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5186462402344,0.0,0.0,0.0001179520550067,299.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.50653076171875,0.0,0.0,0.0005595137481577,296.2679443359375,294.1499938964844,299.7975158691406,297.3095397949219,300.5654296875,299.80230712890625,295.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935228249058,2.8495090731439632e-08,0.0011934943031519,-0.0735247060656547,0.0,0.1500000059604644,0.0,-0.0189389772713184,60.0,3.231565237045288,0.0,-9.712241677561908e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,299.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.5235290527344,0.0,0.0,0.0001120101223932,299.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5253295898437,0.0,0.0,0.0001179520550067,300.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5355834960937,0.0,0.0,8.711898408364505e-05,299.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5186462402344,0.0,0.0,0.0001179520550067,299.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.50653076171875,0.0,0.0,0.0005595137481577,296.2679443359375,294.1499938964844,299.7975158691406,297.3095397949219,300.5654296875,299.80230712890625,295.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935228249058,2.8495090731439632e-08,0.0011934943031519,-0.0735247060656547,0.0,0.1500000059604644,0.0,-0.0189389772713184,60.0,3.231565237045288,0.0,-9.712241677561908e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,299.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5191345214844,0.0,0.0,0.0001119656517403,299.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5209045410156,0.0,0.0,0.0001179052196675,300.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5310974121094,0.0,0.0,8.708439418114722e-05,299.703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5142822265625,0.0,0.0,0.0001179052196675,299.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.50225830078125,0.0,0.0,0.000559291569516,296.26434326171875,294.1499938964844,299.7984313964844,297.30303955078125,300.5574645996094,299.8012390136719,295.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930485488846,2.8439606225560965e-08,0.0011930201435461,-0.0733804553747177,0.0,0.1500000059604644,0.0,-0.0189114734530448,60.0,3.2285754680633545,0.0,-9.70452234128061e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,299.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5147705078125,0.0,0.0,0.0001119082735385,299.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.5165405273437,0.0,0.0,0.0001178448001155,300.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5266418457031,0.0,0.0,8.703977073309943e-05,299.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.5099792480469,0.0,0.0,0.0001178448001155,299.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4980163574219,0.0,0.0,0.0005590050132013,296.26080322265625,294.1499938964844,299.7998046875,297.2966613769531,300.549560546875,299.8013610839844,295.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924343416467,2.8368042137572047e-08,0.0011924060527235,-0.0731944069266319,0.0,0.1500000059604644,0.0,-0.0188759844750165,60.0,3.2263758182525635,0.0,-9.694570479723553e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,299.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.5061340332031,0.0,0.0,0.0001117850843002,299.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.50787353515625,0.0,0.0,0.0001177150770672,300.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.517822265625,0.0,0.0,8.694395364727825e-05,299.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5014038085937,0.0,0.0,0.0001177150770672,299.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4896240234375,0.0,0.0,0.0005583896418102,296.2538452148437,294.1499938964844,299.8038024902344,297.2841186523437,300.5341491699219,299.8031005859375,295.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911218753084,2.82143997054618e-08,0.0011910937028005,-0.0727949365973472,0.0,0.1500000059604644,0.0,-0.0187998246401548,60.0,3.222890853881836,0.0,-9.67322222322764e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,299.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.5061340332031,0.0,0.0,0.0001117850843002,299.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.50787353515625,0.0,0.0,0.0001177150770672,300.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.517822265625,0.0,0.0,8.694395364727825e-05,299.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5014038085937,0.0,0.0,0.0001177150770672,299.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4896240234375,0.0,0.0,0.0005583896418102,296.2538452148437,294.1499938964844,299.8038024902344,297.2841186523437,300.5341491699219,299.8031005859375,295.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911218753084,2.82143997054618e-08,0.0011910937028005,-0.0727949365973472,0.0,0.1500000059604644,0.0,-0.0187998246401548,60.0,3.222890853881836,0.0,-9.67322222322764e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,299.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.49761962890625,0.0,0.0,0.000111650020699,299.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4993591308594,0.0,0.0,0.0001175728539237,300.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5091552734375,0.0,0.0,8.683891064720228e-05,299.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.49298095703125,0.0,0.0,0.0001175728539237,299.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4813842773437,0.0,0.0,0.0005577150150202,296.2470092773437,294.1499938964844,299.80926513671875,297.2718505859375,300.5191650390625,299.8067932128906,295.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896817013621,2.804596022087935e-08,0.0011896536452695,-0.0723569616675376,0.0,0.1500000059604644,0.0,-0.0187163241207599,60.0,3.2205777168273926,0.0,-9.649844656678397e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,299.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.49761962890625,0.0,0.0,0.000111650020699,299.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4993591308594,0.0,0.0,0.0001175728539237,300.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5091552734375,0.0,0.0,8.683891064720228e-05,299.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.49298095703125,0.0,0.0,0.0001175728539237,299.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4813842773437,0.0,0.0,0.0005577150150202,296.2470092773437,294.1499938964844,299.80926513671875,297.2718505859375,300.5191650390625,299.8067932128906,295.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896817013621,2.804596022087935e-08,0.0011896536452695,-0.0723569616675376,0.0,0.1500000059604644,0.0,-0.0187163241207599,60.0,3.2205777168273926,0.0,-9.649844656678397e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,299.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4892272949219,0.0,0.0,0.0001115049526561,299.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.49090576171875,0.0,0.0,0.0001174200806417,300.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5005798339844,0.0,0.0,8.672607509652153e-05,299.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.4846496582031,0.0,0.0,0.0001174200806417,299.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.47320556640625,0.0,0.0,0.0005569903296418,296.24029541015625,294.1499938964844,299.8159484863281,297.259765625,300.50457763671875,299.8119506835937,295.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188134890981,2.7865048934927472e-08,0.0011881069513037,-0.0718865022063255,0.0,0.1500000059604644,0.0,-0.0186266396194696,60.0,3.2190890312194824,0.0,-9.624767471905217e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,299.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4892272949219,0.0,0.0,0.0001115049526561,299.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.49090576171875,0.0,0.0,0.0001174200806417,300.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5005798339844,0.0,0.0,8.672607509652153e-05,299.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.4846496582031,0.0,0.0,0.0001174200806417,299.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.47320556640625,0.0,0.0,0.0005569903296418,296.24029541015625,294.1499938964844,299.8159484863281,297.259765625,300.50457763671875,299.8119506835937,295.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188134890981,2.7865048934927472e-08,0.0011881069513037,-0.0718865022063255,0.0,0.1500000059604644,0.0,-0.0186266396194696,60.0,3.2190890312194824,0.0,-9.624767471905217e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,299.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.4810485839844,0.0,0.0,0.0001113463222282,299.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4826965332031,0.0,0.0,0.0001172530392068,300.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4922180175781,0.0,0.0,8.660269668325782e-05,299.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4765014648437,0.0,0.0,0.0001172530392068,299.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4652404785156,0.0,0.0,0.0005561979487538,296.2337951660156,294.1499938964844,299.8236083984375,297.247802734375,300.49078369140625,299.8189392089844,295.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864430271089,2.766724804814657e-08,0.0011864153202623,-0.0713720768690109,0.0,0.1500000059604644,0.0,-0.0185285806655883,60.0,3.218547105789185,0.0,-9.597387418125437e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,299.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.4810485839844,0.0,0.0,0.0001113463222282,299.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4826965332031,0.0,0.0,0.0001172530392068,300.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4922180175781,0.0,0.0,8.660269668325782e-05,299.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4765014648437,0.0,0.0,0.0001172530392068,299.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4652404785156,0.0,0.0,0.0005561979487538,296.2337951660156,294.1499938964844,299.8236083984375,297.247802734375,300.49078369140625,299.8189392089844,295.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864430271089,2.766724804814657e-08,0.0011864153202623,-0.0713720768690109,0.0,0.1500000059604644,0.0,-0.0185285806655883,60.0,3.218547105789185,0.0,-9.597387418125437e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,299.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4769287109375,0.0,0.0,0.0001112670579459,299.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.4786071777344,0.0,0.0,0.000117169569421,300.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.488037109375,0.0,0.0,8.654104749439284e-05,299.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4724426269531,0.0,0.0,0.000117169569421,299.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4612731933594,0.0,0.0,0.0005558020202443,296.2305603027344,294.1499938964844,299.8277282714844,297.2418518066406,300.4838562011719,299.82244873046875,295.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855978518724,2.7568413329959185e-08,0.0011855702614411,-0.0711150094866752,0.0,0.1500000059604644,0.0,-0.0184795837849378,60.0,3.2182834148406982,0.0,-9.58372012860309e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,299.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.472900390625,0.0,0.0,0.0001111840319936,299.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4745483398437,0.0,0.0,0.0001170821415144,300.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4839172363281,0.0,0.0,8.647646609460935e-05,299.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.46844482421875,0.0,0.0,0.0001170821415144,299.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.45733642578125,0.0,0.0,0.0005553872906602,296.2273864746094,294.1499938964844,299.8320007324219,297.23590087890625,300.4771728515625,299.8263244628906,295.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847123969346,2.74648854770021e-08,0.0011846849229186,-0.0708457231521606,0.0,0.1500000059604644,0.0,-0.0184282604604959,60.0,3.2181975841522217,0.0,-9.569414771704032e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,299.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4648742675781,0.0,0.0,0.0001110150915337,299.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.46649169921875,0.0,0.0,0.0001169042370747,300.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4757385253906,0.0,0.0,8.634507685201243e-05,299.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.4604797363281,0.0,0.0,0.0001169042370747,299.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.4495544433594,0.0,0.0,0.0005545433959923,296.2210693359375,294.1499938964844,299.84088134765625,297.2239990234375,300.4639892578125,299.8343811035156,295.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829124996438,2.7254243306629178e-08,0.0011828851420432,-0.0702977776527404,0.0,0.1500000059604644,0.0,-0.0183238424360752,60.0,3.21816635131836,0.0,-9.540341494584936e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,299.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4648742675781,0.0,0.0,0.0001110150915337,299.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.46649169921875,0.0,0.0,0.0001169042370747,300.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4757385253906,0.0,0.0,8.634507685201243e-05,299.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.4604797363281,0.0,0.0,0.0001169042370747,299.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.4495544433594,0.0,0.0,0.0005545433959923,296.2210693359375,294.1499938964844,299.84088134765625,297.2239990234375,300.4639892578125,299.8343811035156,295.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829124996438,2.7254243306629178e-08,0.0011828851420432,-0.0702977776527404,0.0,0.1500000059604644,0.0,-0.0183238424360752,60.0,3.21816635131836,0.0,-9.540341494584936e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,299.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4570617675781,0.0,0.0,0.0001108685028157,299.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4586486816406,0.0,0.0,0.0001167498776339,300.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4677734375,0.0,0.0,8.623106259619817e-05,299.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.4527282714844,0.0,0.0,0.0001167498776339,299.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.44195556640625,0.0,0.0,0.000553811143618,296.2149658203125,294.1499938964844,299.8500061035156,297.2120056152344,300.4516296386719,299.8431396484375,295.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181348809041,2.7071452635141213e-08,0.0011813218006864,-0.0698222294449806,0.0,0.1500000059604644,0.0,-0.0182332228869199,60.0,3.2189829349517822,0.0,-9.515148491345826e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,299.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4570617675781,0.0,0.0,0.0001108685028157,299.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4586486816406,0.0,0.0,0.0001167498776339,300.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4677734375,0.0,0.0,8.623106259619817e-05,299.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.4527282714844,0.0,0.0,0.0001167498776339,299.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.44195556640625,0.0,0.0,0.000553811143618,296.2149658203125,294.1499938964844,299.8500061035156,297.2120056152344,300.4516296386719,299.8431396484375,295.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181348809041,2.7071452635141213e-08,0.0011813218006864,-0.0698222294449806,0.0,0.1500000059604644,0.0,-0.0182332228869199,60.0,3.2189829349517822,0.0,-9.515148491345826e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,299.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4524230957031,0.0,0.0,0.00011078089301,299.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.4539794921875,0.0,0.0,0.0001166576184914,300.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4630126953125,0.0,0.0,8.616291597718373e-05,299.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4481201171875,0.0,0.0,0.0001166576184914,299.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4374389648437,0.0,0.0,0.0005533735384233,296.2113647460937,294.1499938964844,299.8554992675781,297.20477294921875,300.4443664550781,299.84832763671875,295.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180414459668,2.6962208465874937e-08,0.0011803874513134,-0.0695379972457885,0.0,0.1500000059604644,0.0,-0.0181790646165609,60.0,3.219496011734009,0.0,-9.500107722715256e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
