time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710320,299.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.44940185546875,0.0,0.0,0.0001107337811845,299.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.4509582519531,0.0,0.0,0.0001166080037364,300.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4599609375,0.0,0.0,8.61262742546387e-05,299.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.44512939453125,0.0,0.0,0.0001166080037364,299.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4345092773437,0.0,0.0,0.0005531381466425,296.20904541015625,294.1499938964844,299.859130859375,297.1999206542969,300.4398498535156,299.8517761230469,295.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011799121275544,2.6903448357984416e-08,0.001179885235615,-0.0693851113319397,0.0,0.1500000059604644,0.0,-0.0181499365717172,60.0,3.220064878463745,0.0,-9.492022456925042e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,299.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4418334960937,0.0,0.0,0.0001106108975363,299.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.443359375,0.0,0.0,0.0001164786008303,300.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4522399902344,0.0,0.0,8.603069727541879e-05,299.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4376220703125,0.0,0.0,0.0001164786008303,299.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4271545410156,0.0,0.0,0.0005525243468582,296.2032165527344,294.1499938964844,299.8680114746094,297.1876220703125,300.4283447265625,299.8603820800781,295.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786017566919,2.67502127115904e-08,0.0011785749811679,-0.0689863860607147,0.0,0.1500000059604644,0.0,-0.0180739723145961,60.0,3.221235513687134,0.0,-9.47095415426702e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,299.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4418334960937,0.0,0.0,0.0001106108975363,299.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.443359375,0.0,0.0,0.0001164786008303,300.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4522399902344,0.0,0.0,8.603069727541879e-05,299.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4376220703125,0.0,0.0,0.0001164786008303,299.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4271545410156,0.0,0.0,0.0005525243468582,296.2032165527344,294.1499938964844,299.8680114746094,297.1876220703125,300.4283447265625,299.8603820800781,295.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786017566919,2.67502127115904e-08,0.0011785749811679,-0.0689863860607147,0.0,0.1500000059604644,0.0,-0.0180739723145961,60.0,3.221235513687134,0.0,-9.47095415426702e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,299.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.43804931640625,0.0,0.0,0.0001105550036299,299.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4395751953125,0.0,0.0,0.0001164197456091,300.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4483642578125,0.0,0.0,8.598722342867404e-05,299.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4338684082031,0.0,0.0,0.0001164197456091,299.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4234619140625,0.0,0.0,0.0005522451247088,296.2003173828125,294.1499938964844,299.8722839355469,297.181396484375,300.422607421875,299.8647766113281,295.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780057102441,2.668050491649865e-08,0.0011779790511354,-0.0688049867749214,0.0,0.1500000059604644,0.0,-0.0180394146591424,60.0,3.22207260131836,0.0,-9.461377459274445e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,299.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4342956542969,0.0,0.0,0.0001104960974771,299.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4358215332031,0.0,0.0,0.0001163577107945,300.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4445495605469,0.0,0.0,8.594140672357753e-05,299.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4301452636719,0.0,0.0,0.0001163577107945,299.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4198303222656,0.0,0.0,0.0005519508849829,296.19744873046875,294.1499938964844,299.8764038085937,297.17510986328125,300.41705322265625,299.8690185546875,295.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773775331676,2.6607040126691572e-08,0.0011773508740589,-0.0686138123273849,0.0,0.1500000059604644,0.0,-0.0180029943585395,60.0,3.222728729248047,0.0,-9.451289884054861e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,299.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4268798828125,0.0,0.0,0.0001103728791349,299.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4283752441406,0.0,0.0,0.0001162279586424,300.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4369812011719,0.0,0.0,8.584557508584112e-05,299.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4227905273437,0.0,0.0,0.0001162279586424,299.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4126281738281,0.0,0.0,0.0005513353971764,296.1918029785156,294.1499938964844,299.8840637207031,297.1622619628906,300.4061279296875,299.8770446777344,295.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176064950414,2.6453388812797133e-08,0.0011760384077206,-0.068213939666748,0.0,0.1500000059604644,0.0,-0.0179268307983875,60.0,3.223606586456299,0.0,-9.43020950217033e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,299.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4268798828125,0.0,0.0,0.0001103728791349,299.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4283752441406,0.0,0.0,0.0001162279586424,300.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4369812011719,0.0,0.0,8.584557508584112e-05,299.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4227905273437,0.0,0.0,0.0001162279586424,299.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4126281738281,0.0,0.0,0.0005513353971764,296.1918029785156,294.1499938964844,299.8840637207031,297.1622619628906,300.4061279296875,299.8770446777344,295.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176064950414,2.6453388812797133e-08,0.0011760384077206,-0.068213939666748,0.0,0.1500000059604644,0.0,-0.0179268307983875,60.0,3.223606586456299,0.0,-9.43020950217033e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,299.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4195556640625,0.0,0.0,0.0001102382157114,299.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.4210510253906,0.0,0.0,0.0001160861429525,300.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4295349121094,0.0,0.0,8.574083040002733e-05,299.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.4155578613281,0.0,0.0,0.0001160861429525,299.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.405517578125,0.0,0.0,0.0005506626912392,296.1862487792969,294.1499938964844,299.8907470703125,297.1490783691406,300.3955383300781,299.8844299316406,295.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746290838345,2.6285466248054945e-08,0.0011746027739718,-0.067776896059513,0.0,0.1500000059604644,0.0,-0.017843585461378,60.0,3.2236692905426025,0.0,-9.407197865130001e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,299.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4195556640625,0.0,0.0,0.0001102382157114,299.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.4210510253906,0.0,0.0,0.0001160861429525,300.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.4295349121094,0.0,0.0,8.574083040002733e-05,299.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.4155578613281,0.0,0.0,0.0001160861429525,299.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.405517578125,0.0,0.0,0.0005506626912392,296.1862487792969,294.1499938964844,299.8907470703125,297.1490783691406,300.3955383300781,299.8844299316406,295.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746290838345,2.6285466248054945e-08,0.0011746027739718,-0.067776896059513,0.0,0.1500000059604644,0.0,-0.017843585461378,60.0,3.2236692905426025,0.0,-9.407197865130001e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,299.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.41241455078125,0.0,0.0,0.000110087741632,299.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.41387939453125,0.0,0.0,0.0001159276871476,300.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4222412109375,0.0,0.0,8.56237966218032e-05,299.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.408447265625,0.0,0.0,0.0001159276871476,299.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3985900878906,0.0,0.0,0.0005499110557138,296.1808776855469,294.1499938964844,299.8962097167969,297.13543701171875,300.38543701171875,299.8903503417969,295.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730242986232,2.6097849215034333e-08,0.0011729982215911,-0.0672885403037071,0.0,0.1500000059604644,0.0,-0.0177505742758512,60.0,3.222034454345703,0.0,-9.381520982287841e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,299.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.41241455078125,0.0,0.0,0.000110087741632,299.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.41387939453125,0.0,0.0,0.0001159276871476,300.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4222412109375,0.0,0.0,8.56237966218032e-05,299.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.408447265625,0.0,0.0,0.0001159276871476,299.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3985900878906,0.0,0.0,0.0005499110557138,296.1808776855469,294.1499938964844,299.8962097167969,297.13543701171875,300.38543701171875,299.8903503417969,295.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730242986232,2.6097849215034333e-08,0.0011729982215911,-0.0672885403037071,0.0,0.1500000059604644,0.0,-0.0177505742758512,60.0,3.222034454345703,0.0,-9.381520982287841e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,299.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.4053955078125,0.0,0.0,0.0001099349101423,299.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4068603515625,0.0,0.0,0.0001157667575171,300.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4150695800781,0.0,0.0,8.550492930226028e-05,299.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4014892578125,0.0,0.0,0.0001157667575171,299.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3917541503906,0.0,0.0,0.000549147662241,296.1756286621094,294.1499938964844,299.90020751953125,297.1213684082031,300.3756103515625,299.8948974609375,295.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713958811014,2.5907304745942383e-08,0.0011713700369,-0.0667925179004669,0.0,0.1500000059604644,0.0,-0.0176561195403337,60.0,3.219162940979004,0.0,-9.355478880479497e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,299.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.4053955078125,0.0,0.0,0.0001099349101423,299.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4068603515625,0.0,0.0,0.0001157667575171,300.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4150695800781,0.0,0.0,8.550492930226028e-05,299.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4014892578125,0.0,0.0,0.0001157667575171,299.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3917541503906,0.0,0.0,0.000549147662241,296.1756286621094,294.1499938964844,299.90020751953125,297.1213684082031,300.3756103515625,299.8948974609375,295.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713958811014,2.5907304745942383e-08,0.0011713700369,-0.0667925179004669,0.0,0.1500000059604644,0.0,-0.0176561195403337,60.0,3.219162940979004,0.0,-9.355478880479497e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,299.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.40191650390625,0.0,0.0,0.0001098549182643,299.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4033508300781,0.0,0.0,0.0001156825164798,300.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.4115295410156,0.0,0.0,8.54427125887014e-05,299.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.3980407714844,0.0,0.0,0.0001156825164798,299.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.38836669921875,0.0,0.0,0.0005487480666488,296.17303466796875,294.1499938964844,299.90155029296875,297.1141357421875,300.37078857421875,299.8967590332031,295.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705426732078,2.5807569414837417e-08,0.0011705169454216,-0.0665328726172447,0.0,0.1500000059604644,0.0,-0.0176066737622022,60.0,3.217210054397583,0.0,-9.341862750034124e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,299.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.39849853515625,0.0,0.0,0.0001097756467061,299.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.39990234375,0.0,0.0,0.0001155990394181,300.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.40802001953125,0.0,0.0,8.538105612387881e-05,299.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3946228027344,0.0,0.0,0.0001155990394181,299.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3850402832031,0.0,0.0,0.0005483520799316,296.17047119140625,294.1499938964844,299.9024658203125,297.10675048828125,300.36602783203125,299.89825439453125,295.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696976143866,2.5708734696650023e-08,0.0011696720030158,-0.0662755593657493,0.0,0.1500000059604644,0.0,-0.0175576787441968,60.0,3.214964866638184,0.0,-9.328378780537605e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,299.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3916320800781,0.0,0.0,0.0001096190317184,299.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3930358886719,0.0,0.0,0.0001154341152869,300.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4010314941406,0.0,0.0,8.525924204150215e-05,299.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3878173828125,0.0,0.0,0.0001154341152869,299.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3783569335937,0.0,0.0,0.0005475697689689,296.1654052734375,294.1499938964844,299.9028015136719,297.091552734375,300.3565673828125,299.9007263183594,295.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680274037644,2.551346689472212e-08,0.0011680019088089,-0.0657671466469764,0.0,0.1500000059604644,0.0,-0.017460873350501,60.0,3.210073947906494,0.0,-9.30176753399792e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,299.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3916320800781,0.0,0.0,0.0001096190317184,299.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3930358886719,0.0,0.0,0.0001154341152869,300.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4010314941406,0.0,0.0,8.525924204150215e-05,299.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3878173828125,0.0,0.0,0.0001154341152869,299.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3783569335937,0.0,0.0,0.0005475697689689,296.1654052734375,294.1499938964844,299.9028015136719,297.091552734375,300.3565673828125,299.9007263183594,295.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680274037644,2.551346689472212e-08,0.0011680019088089,-0.0657671466469764,0.0,0.1500000059604644,0.0,-0.017460873350501,60.0,3.210073947906494,0.0,-9.30176753399792e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,299.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3848876953125,0.0,0.0,0.0001094783074222,299.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.38629150390625,0.0,0.0,0.0001152859331341,300.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3941650390625,0.0,0.0,8.51497970870696e-05,299.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.38116455078125,0.0,0.0,0.0001152859331341,299.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.371826171875,0.0,0.0,0.0005468667950481,296.16046142578125,294.1499938964844,299.90093994140625,297.0757141113281,300.3472900390625,299.9003601074219,295.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665273923426,2.5338014353337712e-08,0.0011665021302178,-0.0653102770447731,0.0,0.1500000059604644,0.0,-0.0173738971352577,60.0,3.20306134223938,0.0,-9.277889034819965e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,299.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3848876953125,0.0,0.0,0.0001094783074222,299.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.38629150390625,0.0,0.0,0.0001152859331341,300.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3941650390625,0.0,0.0,8.51497970870696e-05,299.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.38116455078125,0.0,0.0,0.0001152859331341,299.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.371826171875,0.0,0.0,0.0005468667950481,296.16046142578125,294.1499938964844,299.90093994140625,297.0757141113281,300.3472900390625,299.9003601074219,295.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665273923426,2.5338014353337712e-08,0.0011665021302178,-0.0653102770447731,0.0,0.1500000059604644,0.0,-0.0173738971352577,60.0,3.20306134223938,0.0,-9.277889034819965e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,299.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.38037109375,0.0,0.0,0.0001093890095944,299.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3817138671875,0.0,0.0,0.0001151918913819,300.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.3895263671875,0.0,0.0,8.50803407956846e-05,299.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.37664794921875,0.0,0.0,0.0001151918913819,299.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3674011230469,0.0,0.0,0.0005464207497425,296.1571350097656,294.1499938964844,299.8982849121094,297.0645446777344,300.3410339355469,299.89947509765625,295.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655748821794,2.5226668753930426e-08,0.0011655497364699,-0.065020315349102,0.0,0.1500000059604644,0.0,-0.0173186957836151,60.0,3.1978769302368164,0.0,-9.262750921834596e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,299.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3783264160156,0.0,0.0,0.0001093658065656,299.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.3796691894531,0.0,0.0,0.0001151674587163,300.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.387451171875,0.0,0.0,8.506229642080143e-05,299.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3746337890625,0.0,0.0,0.0001151674587163,299.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.36541748046875,0.0,0.0,0.0005463048582896,296.1556701660156,294.1499938964844,299.8966064453125,297.0592041015625,300.33807373046875,299.8971252441406,295.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653274996206,2.5197728348302923e-08,0.0011653023539111,-0.0649449527263641,0.0,0.1500000059604644,0.0,-0.0173043496906757,60.0,3.194411277770996,0.0,-9.258818067792165e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,299.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3718566894531,0.0,0.0,0.000109274929855,299.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3731994628906,0.0,0.0,0.0001150717653217,300.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.380859375,0.0,0.0,8.499161776853725e-05,299.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.36822509765625,0.0,0.0,0.0001150717653217,299.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3591613769531,0.0,0.0,0.0005458508967421,296.1510009765625,294.1499938964844,299.8895874023437,297.0419311523437,300.3288879394531,299.8912048339844,295.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164358574897,2.508439678194918e-08,0.0011643335456028,-0.0646498054265976,0.0,0.1500000059604644,0.0,-0.0172481685876846,60.0,3.184314727783203,0.0,-9.243426291050129e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,299.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3718566894531,0.0,0.0,0.000109274929855,299.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3731994628906,0.0,0.0,0.0001150717653217,300.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.380859375,0.0,0.0,8.499161776853725e-05,299.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.36822509765625,0.0,0.0,0.0001150717653217,299.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3591613769531,0.0,0.0,0.0005458508967421,296.1510009765625,294.1499938964844,299.8895874023437,297.0419311523437,300.3288879394531,299.8912048339844,295.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164358574897,2.508439678194918e-08,0.0011643335456028,-0.0646498054265976,0.0,0.1500000059604644,0.0,-0.0172481685876846,60.0,3.184314727783203,0.0,-9.243426291050129e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,299.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.36865234375,0.0,0.0,0.0001092263191821,299.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3699951171875,0.0,0.0,0.0001150205716839,300.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.3775939941406,0.0,0.0,8.495380461681634e-05,299.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3650207519531,0.0,0.0,0.0001150205716839,299.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.3560485839844,0.0,0.0,0.0005456080543808,296.148681640625,294.1499938964844,299.885009765625,297.0329895019531,300.32427978515625,299.8881530761719,295.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638401774689,2.5023769723020454e-08,0.00116381526459,-0.0644919052720069,0.0,0.1500000059604644,0.0,-0.0172181129455566,60.0,3.1792171001434326,0.0,-9.23519749562729e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,299.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3654479980469,0.0,0.0,0.0001091935409931,299.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.36676025390625,0.0,0.0,0.000114986054541,300.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3742980957031,0.0,0.0,8.492830966133624e-05,299.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.3618469238281,0.0,0.0,0.000114986054541,299.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3529052734375,0.0,0.0,0.0005454443162307,296.1463928222656,294.1499938964844,299.8796691894531,297.0238647460937,300.3197021484375,299.8849182128906,295.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634902330115,2.498288154129113e-08,0.0011634652037173,-0.0643854141235351,0.0,0.1500000059604644,0.0,-0.0171978417783975,60.0,3.173994541168213,0.0,-9.22965028848921e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,299.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3591003417969,0.0,0.0,0.0001091750964405,299.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.36041259765625,0.0,0.0,0.0001149666350102,300.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.36785888671875,0.0,0.0,8.491396147292107e-05,299.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.3555908203125,0.0,0.0,0.0001149666350102,299.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3467712402344,0.0,0.0,0.0005453522317111,296.141845703125,294.1499938964844,299.8665466308594,297.00494384765625,300.3103942871094,299.87451171875,295.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163292909041,2.4959811995017844e-08,0.0011632678797468,-0.0643253251910209,0.0,0.1500000059604644,0.0,-0.0171864051371812,60.0,3.161552667617798,0.0,-9.226521058280924e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,299.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3591003417969,0.0,0.0,0.0001091750964405,299.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.36041259765625,0.0,0.0,0.0001149666350102,300.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.36785888671875,0.0,0.0,8.491396147292107e-05,299.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.3555908203125,0.0,0.0,0.0001149666350102,299.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3467712402344,0.0,0.0,0.0005453522317111,296.141845703125,294.1499938964844,299.8665466308594,297.00494384765625,300.3103942871094,299.87451171875,295.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163292909041,2.4959811995017844e-08,0.0011632678797468,-0.0643253251910209,0.0,0.1500000059604644,0.0,-0.0171864051371812,60.0,3.161552667617798,0.0,-9.226521058280924e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,299.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3529357910156,0.0,0.0,0.0001092075544875,299.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3542175292969,0.0,0.0,0.000115000817459,300.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.361572265625,0.0,0.0,8.493920904584229e-05,299.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3494567871094,0.0,0.0,0.000115000817459,299.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3407592773437,0.0,0.0,0.0005455143400467,296.1374816894531,294.1499938964844,299.8500061035156,296.9851379394531,300.3008117675781,299.8594665527344,295.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636379640549,2.5000177927836376e-08,0.001163613051176,-0.0644304603338241,0.0,0.1500000059604644,0.0,-0.0172064155340194,60.0,3.147115707397461,0.0,-9.23199650060269e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,299.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3529357910156,0.0,0.0,0.0001092075544875,299.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3542175292969,0.0,0.0,0.000115000817459,300.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.361572265625,0.0,0.0,8.493920904584229e-05,299.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3494567871094,0.0,0.0,0.000115000817459,299.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3407592773437,0.0,0.0,0.0005455143400467,296.1374816894531,294.1499938964844,299.8500061035156,296.9851379394531,300.3008117675781,299.8594665527344,295.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636379640549,2.5000177927836376e-08,0.001163613051176,-0.0644304603338241,0.0,0.1500000059604644,0.0,-0.0172064155340194,60.0,3.147115707397461,0.0,-9.23199650060269e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,299.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3468322753906,0.0,0.0,0.0001092632228392,299.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3481140136719,0.0,0.0,0.0001150594398495,300.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3553466796875,0.0,0.0,8.49825082696043e-05,299.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3433837890625,0.0,0.0,0.0001150594398495,299.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3348388671875,0.0,0.0,0.0005457924562506,296.1331787109375,294.1499938964844,299.830078125,296.96337890625,300.291015625,299.84228515625,295.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642306344583,2.5069471831784543e-08,0.0011642056051641,-0.0646109282970428,0.0,0.1500000059604644,0.0,-0.0172407682985067,60.0,3.131781578063965,0.0,-9.241400533710477e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,299.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3468322753906,0.0,0.0,0.0001092632228392,299.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3481140136719,0.0,0.0,0.0001150594398495,300.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3553466796875,0.0,0.0,8.49825082696043e-05,299.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3433837890625,0.0,0.0,0.0001150594398495,299.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3348388671875,0.0,0.0,0.0005457924562506,296.1331787109375,294.1499938964844,299.830078125,296.96337890625,300.291015625,299.84228515625,295.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642306344583,2.5069471831784543e-08,0.0011642056051641,-0.0646109282970428,0.0,0.1500000059604644,0.0,-0.0172407682985067,60.0,3.131781578063965,0.0,-9.241400533710477e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,299.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3408203125,0.0,0.0,0.0001093758110073,299.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.342041015625,0.0,0.0,0.0001151779943029,300.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.34918212890625,0.0,0.0,8.507007441949099e-05,299.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.33740234375,0.0,0.0,0.0001151779943029,299.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3289794921875,0.0,0.0,0.0005463548004627,296.12896728515625,294.1499938964844,299.80712890625,296.9388427734375,300.28094482421875,299.82208251953125,295.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654293630272,2.52096885589026e-08,0.0011654041009023,-0.0649760961532592,0.0,0.1500000059604644,0.0,-0.0173102766275405,60.0,3.1153228282928467,0.0,-9.260443789571585e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,299.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3408203125,0.0,0.0,0.0001093758110073,299.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.342041015625,0.0,0.0,0.0001151779943029,300.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.34918212890625,0.0,0.0,8.507007441949099e-05,299.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.33740234375,0.0,0.0,0.0001151779943029,299.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3289794921875,0.0,0.0,0.0005463548004627,296.12896728515625,294.1499938964844,299.80712890625,296.9388427734375,300.28094482421875,299.82208251953125,295.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654293630272,2.52096885589026e-08,0.0011654041009023,-0.0649760961532592,0.0,0.1500000059604644,0.0,-0.0173102766275405,60.0,3.1153228282928467,0.0,-9.260443789571585e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,299.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3377990722656,0.0,0.0,0.0001094392137019,299.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.33905029296875,0.0,0.0,0.00011524475849,300.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3461303710937,0.0,0.0,8.511938358424231e-05,299.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3344421386719,0.0,0.0,0.00011524475849,299.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3260803222656,0.0,0.0,0.0005466715083457,296.1268920898437,294.1499938964844,299.7945861816406,296.92559814453125,300.2758483886719,299.8114929199219,295.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661042226478,2.5288658278554976e-08,0.001166078960523,-0.0651817470788955,0.0,0.1500000059604644,0.0,-0.0173494238406419,60.0,3.106896162033081,0.0,-9.271177248137977e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,299.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3348083496094,0.0,0.0,0.0001095201587304,299.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3360595703125,0.0,0.0,0.0001153299963334,300.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.34307861328125,0.0,0.0,8.518234244547784e-05,299.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3314819335937,0.0,0.0,0.0001153299963334,299.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3231506347656,0.0,0.0,0.0005470758769661,296.1247863769531,294.1499938964844,299.7813415527344,296.9117431640625,300.2707214355469,299.80047607421875,295.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669662781059,2.5389491398186692e-08,0.0011669408995658,-0.0654443204402923,0.0,0.1500000059604644,0.0,-0.0173994097858667,60.0,3.098308086395264,0.0,-9.28489143348088e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,299.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3289794921875,0.0,0.0,0.0001097396743716,299.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3302001953125,0.0,0.0,0.0001155611607828,300.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3371276855469,0.0,0.0,8.535308006685227e-05,299.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.32568359375,0.0,0.0,0.0001155611607828,299.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3175048828125,0.0,0.0,0.0005481723928824,296.12078857421875,294.1499938964844,299.7529296875,296.8822937011719,300.259765625,299.7732238769531,295.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693048290908,2.566296863903972e-08,0.00116927921772,-0.0661564022302627,0.0,0.1500000059604644,0.0,-0.0175349824130535,60.0,3.079251289367676,0.0,-9.32213879423216e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,299.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3289794921875,0.0,0.0,0.0001097396743716,299.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3302001953125,0.0,0.0,0.0001155611607828,300.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3371276855469,0.0,0.0,8.535308006685227e-05,299.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.32568359375,0.0,0.0,0.0001155611607828,299.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3175048828125,0.0,0.0,0.0005481723928824,296.12078857421875,294.1499938964844,299.7529296875,296.8822937011719,300.259765625,299.7732238769531,295.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693048290908,2.566296863903972e-08,0.00116927921772,-0.0661564022302627,0.0,0.1500000059604644,0.0,-0.0175349824130535,60.0,3.079251289367676,0.0,-9.32213879423216e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,299.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3231811523437,0.0,0.0,0.0001099724613595,299.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3243713378906,0.0,0.0,0.0001158062950707,300.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3312072753906,0.0,0.0,8.553413499612361e-05,299.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3199462890625,0.0,0.0,0.0001158062950707,299.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3118591308594,0.0,0.0,0.0005493352073244,296.1168212890625,294.1499938964844,299.7220764160156,296.85064697265625,300.2485046386719,299.7445983886719,295.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717842426151,2.595298198571072e-08,0.0011717582819983,-0.0669114291667938,0.0,0.1500000059604644,0.0,-0.0176787506788969,60.0,3.0596041679382324,0.0,-9.36171886678494e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,299.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.3231811523437,0.0,0.0,0.0001099724613595,299.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3243713378906,0.0,0.0,0.0001158062950707,300.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3312072753906,0.0,0.0,8.553413499612361e-05,299.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3199462890625,0.0,0.0,0.0001158062950707,299.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3118591308594,0.0,0.0,0.0005493352073244,296.1168212890625,294.1499938964844,299.7220764160156,296.85064697265625,300.2485046386719,299.7445983886719,295.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717842426151,2.595298198571072e-08,0.0011717582819983,-0.0669114291667938,0.0,0.1500000059604644,0.0,-0.0176787506788969,60.0,3.0596041679382324,0.0,-9.36171886678494e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
