time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712660,299.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3188171386719,0.0,0.0,0.0001101687303162,299.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.32000732421875,0.0,0.0,0.0001160129759227,300.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3267517089844,0.0,0.0,8.56867918628268e-05,299.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.31561279296875,0.0,0.0,0.0001160129759227,299.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3076171875,0.0,0.0,0.0005503155989572,296.1138610839844,294.1499938964844,299.6971435546875,296.8252868652344,300.2396850585937,299.7214660644531,295.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738747125491,2.6197513491865724e-08,0.0011738485191017,-0.067547969520092,0.0,0.1500000059604644,0.0,-0.0177999716252088,60.0,3.04405164718628,0.0,-9.395157007929813e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,299.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3174743652344,0.0,0.0,0.0001102372989407,299.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.31866455078125,0.0,0.0,0.0001160851898021,300.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.32537841796875,0.0,0.0,8.574012463213876e-05,299.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.31427001953125,0.0,0.0,0.0001160851898021,299.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3063049316406,0.0,0.0,0.0005506581510417,296.1129455566406,294.1499938964844,299.68902587890625,296.8170471191406,300.2367858886719,299.7135314941406,295.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746052186936,2.6282945597699853e-08,0.0011745789088308,-0.0677703320980072,0.0,0.1500000059604644,0.0,-0.017842324450612,60.0,3.038836479187012,0.0,-9.40685325190316e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,299.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.31182861328125,0.0,0.0,0.000110522727482,299.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.31298828125,0.0,0.0,0.0001163857523351,300.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3196105957031,0.0,0.0,8.596212137490511e-05,299.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3086853027344,0.0,0.0,0.0001163857523351,299.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.30084228515625,0.0,0.0,0.0005520838894881,296.109130859375,294.1499938964844,299.6539001464844,296.7817077636719,300.2245483398437,299.6802673339844,295.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177645754069,2.6638559802449894e-08,0.0011776190949603,-0.068695843219757,0.0,0.1500000059604644,0.0,-0.018018614500761,60.0,3.0169262886047363,0.0,-9.455617799858372e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,299.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.31182861328125,0.0,0.0,0.000110522727482,299.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.31298828125,0.0,0.0,0.0001163857523351,300.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3196105957031,0.0,0.0,8.596212137490511e-05,299.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3086853027344,0.0,0.0,0.0001163857523351,299.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.30084228515625,0.0,0.0,0.0005520838894881,296.109130859375,294.1499938964844,299.6539001464844,296.7817077636719,300.2245483398437,299.6802673339844,295.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177645754069,2.6638559802449894e-08,0.0011776190949603,-0.068695843219757,0.0,0.1500000059604644,0.0,-0.018018614500761,60.0,3.0169262886047363,0.0,-9.455617799858372e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,299.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3090209960937,0.0,0.0,0.0001106706549762,299.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3101806640625,0.0,0.0,0.0001165415233117,300.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3167724609375,0.0,0.0,8.607717609265819e-05,299.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.3058776855469,0.0,0.0,0.0001165415233117,299.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.298095703125,0.0,0.0,0.0005528228357434,296.10723876953125,294.1499938964844,299.6356506347656,296.7634582519531,300.21832275390625,299.6631164550781,295.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792222503572,2.6822867482678703e-08,0.0011791954748332,-0.0691754445433616,0.0,0.1500000059604644,0.0,-0.0181099865585565,60.0,3.005693197250366,0.0,-9.480940832418129e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,299.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3062438964844,0.0,0.0,0.0001108230062527,299.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3074035644531,0.0,0.0,0.0001167019654531,300.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3139343261719,0.0,0.0,8.619567233836278e-05,299.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3031311035156,0.0,0.0,0.0001167019654531,299.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.29541015625,0.0,0.0,0.0005535838427022,296.1053771972656,294.1499938964844,299.6169738769531,296.74481201171875,300.2118530273437,299.6449279785156,295.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808451963588,2.7012692527250692e-08,0.0011808181880041,-0.0696693509817123,0.0,0.1500000059604644,0.0,-0.0182040873914957,60.0,2.993824005126953,0.0,-9.50705683067099e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,299.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3007202148437,0.0,0.0,0.0001111291348934,299.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3018493652344,0.0,0.0,0.0001170243340311,300.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3083190917969,0.0,0.0,8.643377077532932e-05,299.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.29766845703125,0.0,0.0,0.0001170243340311,299.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2900695800781,0.0,0.0,0.0005551130743697,296.1017150878906,294.1499938964844,299.57843017578125,296.7065734863281,300.1986389160156,299.60791015625,295.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841059895232,2.73941154205204e-08,0.0011840785155072,-0.0706616342067718,0.0,0.1500000059604644,0.0,-0.0183931700885295,60.0,2.9695961475372314,0.0,-9.559642677459125e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,299.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3007202148437,0.0,0.0,0.0001111291348934,299.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.3018493652344,0.0,0.0,0.0001170243340311,300.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3083190917969,0.0,0.0,8.643377077532932e-05,299.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.29766845703125,0.0,0.0,0.0001170243340311,299.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2900695800781,0.0,0.0,0.0005551130743697,296.1017150878906,294.1499938964844,299.57843017578125,296.7065734863281,300.1986389160156,299.60791015625,295.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841059895232,2.73941154205204e-08,0.0011840785155072,-0.0706616342067718,0.0,0.1500000059604644,0.0,-0.0183931700885295,60.0,2.9695961475372314,0.0,-9.559642677459125e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,299.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2953796386719,0.0,0.0,0.0001114338447223,299.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2964782714844,0.0,0.0,0.0001173452037619,300.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3028259277344,0.0,0.0,8.667077054269612e-05,299.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2923583984375,0.0,0.0,0.0001173452037619,299.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.28485107421875,0.0,0.0,0.0005566351464949,296.09820556640625,294.1499938964844,299.5384521484375,296.6672058105469,300.1842041015625,299.5679931640625,295.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873522307723,2.777376728602121e-08,0.0011873244075104,-0.0716491118073463,0.0,0.1500000059604644,0.0,-0.0185813773423433,60.0,2.9429290294647217,0.0,-9.61212762717878e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,299.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2953796386719,0.0,0.0,0.0001114338447223,299.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2964782714844,0.0,0.0,0.0001173452037619,300.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3028259277344,0.0,0.0,8.667077054269612e-05,299.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2923583984375,0.0,0.0,0.0001173452037619,299.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.28485107421875,0.0,0.0,0.0005566351464949,296.09820556640625,294.1499938964844,299.5384521484375,296.6672058105469,300.1842041015625,299.5679931640625,295.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873522307723,2.777376728602121e-08,0.0011873244075104,-0.0716491118073463,0.0,0.1500000059604644,0.0,-0.0185813773423433,60.0,2.9429290294647217,0.0,-9.61212762717878e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,299.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2900085449219,0.0,0.0,0.0001117394058383,299.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2911071777344,0.0,0.0,0.0001176669757114,300.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.29736328125,0.0,0.0,8.690842514624819e-05,299.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.2870483398437,0.0,0.0,0.0001176669757114,299.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2796630859375,0.0,0.0,0.0005581614677794,296.0947265625,294.1499938964844,299.49725341796875,296.6268615722656,300.1697692871094,299.528076171875,295.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906088329851,2.8154484965625683e-08,0.0011905806604772,-0.0726391524076461,0.0,0.1500000059604644,0.0,-0.0187701191753149,60.0,2.916264295578003,0.0,-9.664903899420096e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,299.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2900085449219,0.0,0.0,0.0001117394058383,299.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2911071777344,0.0,0.0,0.0001176669757114,300.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.29736328125,0.0,0.0,8.690842514624819e-05,299.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.2870483398437,0.0,0.0,0.0001176669757114,299.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2796630859375,0.0,0.0,0.0005581614677794,296.0947265625,294.1499938964844,299.49725341796875,296.6268615722656,300.1697692871094,299.528076171875,295.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906088329851,2.8154484965625683e-08,0.0011905806604772,-0.0726391524076461,0.0,0.1500000059604644,0.0,-0.0187701191753149,60.0,2.916264295578003,0.0,-9.664903899420096e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,299.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2848205566406,0.0,0.0,0.0001120299784815,299.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.285888671875,0.0,0.0,0.0001179729661089,300.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.29205322265625,0.0,0.0,8.713443094165996e-05,299.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2818908691406,0.0,0.0,0.0001179729661089,299.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.27459716796875,0.0,0.0,0.0005596129340119,296.09136962890625,294.1499938964844,299.4550476074219,296.5858154296875,300.15411376953125,299.4859313964844,295.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193703035824,2.85165313584912e-08,0.0011936745140701,-0.0735804438591003,0.0,0.1500000059604644,0.0,-0.0189495906233787,60.0,2.887279987335205,0.0,-9.715225957052098e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,299.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2848205566406,0.0,0.0,0.0001120299784815,299.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.285888671875,0.0,0.0,0.0001179729661089,300.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.29205322265625,0.0,0.0,8.713443094165996e-05,299.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2818908691406,0.0,0.0,0.0001179729661089,299.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.27459716796875,0.0,0.0,0.0005596129340119,296.09136962890625,294.1499938964844,299.4550476074219,296.5858154296875,300.15411376953125,299.4859313964844,295.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193703035824,2.85165313584912e-08,0.0011936745140701,-0.0735804438591003,0.0,0.1500000059604644,0.0,-0.0189495906233787,60.0,2.887279987335205,0.0,-9.715225957052098e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,299.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2821960449219,0.0,0.0,0.0001121790337492,299.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.28326416015625,0.0,0.0,0.0001181299230665,300.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.28936767578125,0.0,0.0,8.725035877432674e-05,299.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.279296875,0.0,0.0,0.0001181299230665,299.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.27203369140625,0.0,0.0,0.0005603575264103,296.0896911621094,294.1499938964844,299.43359375,296.5650939941406,300.1464538574219,299.46514892578125,295.97119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195291406475,2.8702245913336813e-08,0.0011952627683058,-0.0740632191300392,0.0,0.1500000059604644,0.0,-0.01904165931046,60.0,2.873165845870972,0.0,-9.74108900209103e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,299.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2796325683594,0.0,0.0,0.0001123209658544,299.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2807006835937,0.0,0.0,0.0001182793785119,300.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2867736816406,0.0,0.0,8.736074960324913e-05,299.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2767639160156,0.0,0.0,0.0001182793785119,299.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2695617675781,0.0,0.0,0.0005610664375126,296.08807373046875,294.1499938964844,299.4119873046875,296.54425048828125,300.1381225585937,299.4434814453125,295.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968028265982,2.8879084013055945e-08,0.0011967739555984,-0.0745228603482246,0.0,0.1500000059604644,0.0,-0.0191293209791183,60.0,2.8579890727996826,0.0,-9.765748387735584e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,299.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2745361328125,0.0,0.0,0.0001126045608543,299.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2756042480469,0.0,0.0,0.0001185780274681,300.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2815856933594,0.0,0.0,8.758132753428072e-05,299.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2716979980469,0.0,0.0,0.0001185780274681,299.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2646179199219,0.0,0.0,0.0005624830955639,296.0848388671875,294.1499938964844,299.36834716796875,296.5023193359375,300.12158203125,299.4002380371094,295.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998238041996,2.9232436915549442e-08,0.0011997945839539,-0.0754411816596984,0.0,0.1500000059604644,0.0,-0.0193044897168874,60.0,2.8277275562286377,0.0,-9.815115475930725e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,299.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2745361328125,0.0,0.0,0.0001126045608543,299.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2756042480469,0.0,0.0,0.0001185780274681,300.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2815856933594,0.0,0.0,8.758132753428072e-05,299.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2716979980469,0.0,0.0,0.0001185780274681,299.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2646179199219,0.0,0.0,0.0005624830955639,296.0848388671875,294.1499938964844,299.36834716796875,296.5023193359375,300.12158203125,299.4002380371094,295.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998238041996,2.9232436915549442e-08,0.0011997945839539,-0.0754411816596984,0.0,0.1500000059604644,0.0,-0.0193044897168874,60.0,2.8277275562286377,0.0,-9.815115475930725e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,299.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.26953125,0.0,0.0,0.0001128949297708,299.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.27056884765625,0.0,0.0,0.0001188837995869,300.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2764587402344,0.0,0.0,8.780717325862497e-05,299.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2667236328125,0.0,0.0,0.0001188837995869,299.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.259765625,0.0,0.0,0.0005639335722662,296.0816955566406,294.1499938964844,299.32427978515625,296.4602966308594,300.10430908203125,299.3563232421875,295.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029175413772,2.959423461845745e-08,0.0012028878554701,-0.0763812512159347,0.0,0.1500000059604644,0.0,-0.019483845680952,60.0,2.796830892562866,0.0,-9.8657906733024e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,299.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.26953125,0.0,0.0,0.0001128949297708,299.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.27056884765625,0.0,0.0,0.0001188837995869,300.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2764587402344,0.0,0.0,8.780717325862497e-05,299.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2667236328125,0.0,0.0,0.0001188837995869,299.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.259765625,0.0,0.0,0.0005639335722662,296.0816955566406,294.1499938964844,299.32427978515625,296.4602966308594,300.10430908203125,299.3563232421875,295.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029175413772,2.959423461845745e-08,0.0012028878554701,-0.0763812512159347,0.0,0.1500000059604644,0.0,-0.019483845680952,60.0,2.796830892562866,0.0,-9.8657906733024e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,299.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2653503417969,0.0,0.0,0.0001131447424995,299.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.266357421875,0.0,0.0,0.0001191468618344,300.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2721862792969,0.0,0.0,8.800146315479651e-05,299.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2625732421875,0.0,0.0,0.0001191468618344,299.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.25567626953125,0.0,0.0,0.0005651814281009,296.0790710449219,294.1499938964844,299.2870788574219,296.425048828125,300.089599609375,299.3193664550781,295.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055780971422,2.9905489640214e-08,0.0012055481784045,-0.0771898403763771,0.0,0.1500000059604644,0.0,-0.019638143479824,60.0,2.770956039428711,0.0,-9.909491183179853e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,299.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2645568847656,0.0,0.0,0.0001131968165282,299.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.2655944824219,0.0,0.0,0.000119201693451,300.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2713928222656,0.0,0.0,8.804196841083467e-05,299.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2618103027344,0.0,0.0,0.000119201693451,299.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2549133300781,0.0,0.0,0.0005654414999298,296.0785827636719,294.1499938964844,299.27996826171875,296.4183349609375,300.0867004394531,299.312255859375,295.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012061329325661,2.997037640284361e-08,0.001206102897413,-0.0773583799600601,0.0,0.1500000059604644,0.0,-0.0196703094989061,60.0,2.7659974098205566,0.0,-9.918613130821541e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,299.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2596740722656,0.0,0.0,0.0001135165875894,299.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2606811523437,0.0,0.0,0.0001195384320453,300.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2663879394531,0.0,0.0,8.82906824699603e-05,299.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2569580078125,0.0,0.0,0.0001195384320453,299.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.25018310546875,0.0,0.0,0.0005670388345606,296.0755615234375,294.1499938964844,299.23565673828125,296.3766784667969,300.06842041015625,299.26788330078125,295.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095394777134,3.0368820347348446e-08,0.0012095090933144,-0.0783932134509086,0.0,0.1500000059604644,0.0,-0.019867829978466,60.0,2.735005617141724,0.0,-9.974721137950837e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,299.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2596740722656,0.0,0.0,0.0001135165875894,299.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2606811523437,0.0,0.0,0.0001195384320453,300.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2663879394531,0.0,0.0,8.82906824699603e-05,299.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2569580078125,0.0,0.0,0.0001195384320453,299.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.25018310546875,0.0,0.0,0.0005670388345606,296.0755615234375,294.1499938964844,299.23565673828125,296.3766784667969,300.06842041015625,299.26788330078125,295.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095394777134,3.0368820347348446e-08,0.0012095090933144,-0.0783932134509086,0.0,0.1500000059604644,0.0,-0.019867829978466,60.0,2.735005617141724,0.0,-9.974721137950837e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,299.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2572631835937,0.0,0.0,0.0001136851642513,299.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2582397460937,0.0,0.0,0.0001197159508592,300.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.263916015625,0.0,0.0,8.842179522616789e-05,299.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2545471191406,0.0,0.0,0.0001197159508592,299.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2478332519531,0.0,0.0,0.000567880924791,296.0740661621094,294.1499938964844,299.21356201171875,296.35601806640625,300.0590209960937,299.2456359863281,295.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113359989598,3.0578874543607526e-08,0.0012113053817301,-0.0789386630058288,0.0,0.1500000059604644,0.0,-0.0199719630181789,60.0,2.7195470333099365,0.0,-1.0004364270344013e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,299.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2548522949219,0.0,0.0,0.000113852591312,299.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.255859375,0.0,0.0,0.0001198922618641,300.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2615051269531,0.0,0.0,8.855201303958893e-05,299.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.252197265625,0.0,0.0,0.0001198922618641,299.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2455139160156,0.0,0.0,0.0005687172524631,296.0726318359375,294.1499938964844,299.1915588378906,296.3354797363281,300.0494079589844,299.2234802246094,295.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131188996136,3.078749344354037e-08,0.0012130881659686,-0.0794803202152252,0.0,0.1500000059604644,0.0,-0.0200753789395093,60.0,2.7041144371032715,0.0,-1.003384824116438e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,299.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2500915527344,0.0,0.0,0.0001141882312367,299.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2510681152344,0.0,0.0,0.0001202457060571,300.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2566223144531,0.0,0.0,8.881306712282822e-05,299.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2474365234375,0.0,0.0,0.0001202457060571,299.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2408752441406,0.0,0.0,0.000570393865928,296.0697021484375,294.1499938964844,299.1478271484375,296.2950134277344,300.0302124023437,299.1791381835937,295.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216696575284,3.1205711792381414e-08,0.0012166653759777,-0.0805659741163253,0.0,0.1500000059604644,0.0,-0.0202827136963605,60.0,2.6731793880462646,0.0,-1.0093084767959229e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,299.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.2500915527344,0.0,0.0,0.0001141882312367,299.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2510681152344,0.0,0.0,0.0001202457060571,300.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2566223144531,0.0,0.0,8.881306712282822e-05,299.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2474365234375,0.0,0.0,0.0001202457060571,299.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2408752441406,0.0,0.0,0.000570393865928,296.0697021484375,294.1499938964844,299.1478271484375,296.2950134277344,300.0302124023437,299.1791381835937,295.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216696575284,3.1205711792381414e-08,0.0012166653759777,-0.0805659741163253,0.0,0.1500000059604644,0.0,-0.0202827136963605,60.0,2.6731793880462646,0.0,-1.0093084767959229e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,299.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2453918457031,0.0,0.0,0.0001145093483501,299.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.246337890625,0.0,0.0,0.0001205838561872,300.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2518310546875,0.0,0.0,8.906282891985029e-05,299.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.2427978515625,0.0,0.0,0.0001205838561872,299.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.236328125,0.0,0.0,0.0005719978944398,296.06689453125,294.1499938964844,299.10467529296875,296.2554016113281,300.01031494140625,299.1353454589844,295.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201159261167,3.1605836170456314e-08,0.0012200843775644,-0.081604391336441,0.0,0.1500000059604644,0.0,-0.0204810611903667,60.0,2.642534017562866,0.0,-1.0149921791935412e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,299.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2453918457031,0.0,0.0,0.0001145093483501,299.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.246337890625,0.0,0.0,0.0001205838561872,300.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2518310546875,0.0,0.0,8.906282891985029e-05,299.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.2427978515625,0.0,0.0,0.0001205838561872,299.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.236328125,0.0,0.0,0.0005719978944398,296.06689453125,294.1499938964844,299.10467529296875,296.2554016113281,300.01031494140625,299.1353454589844,295.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201159261167,3.1605836170456314e-08,0.0012200843775644,-0.081604391336441,0.0,0.1500000059604644,0.0,-0.0204810611903667,60.0,2.642534017562866,0.0,-1.0149921791935412e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,299.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.24078369140625,0.0,0.0,0.0001148215524153,299.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2417297363281,0.0,0.0,0.000120912627608,300.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2471008300781,0.0,0.0,8.930564945330843e-05,299.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2382202148437,0.0,0.0,0.000120912627608,299.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2318420410156,0.0,0.0,0.0005735574522987,296.06414794921875,294.1499938964844,299.0623474121094,296.2168884277344,299.9898681640625,299.0923156738281,295.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234428431838,3.199485476557129e-08,0.0012234108289703,-0.0826137438416481,0.0,0.1500000059604644,0.0,-0.0206739138811826,60.0,2.611884355545044,0.0,-1.0205333467183665e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,299.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.24078369140625,0.0,0.0,0.0001148215524153,299.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2417297363281,0.0,0.0,0.000120912627608,300.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2471008300781,0.0,0.0,8.930564945330843e-05,299.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2382202148437,0.0,0.0,0.000120912627608,299.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.2318420410156,0.0,0.0,0.0005735574522987,296.06414794921875,294.1499938964844,299.0623474121094,296.2168884277344,299.9898681640625,299.0923156738281,295.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234428431838,3.199485476557129e-08,0.0012234108289703,-0.0826137438416481,0.0,0.1500000059604644,0.0,-0.0206739138811826,60.0,2.611884355545044,0.0,-1.0205333467183665e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,299.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.2362365722656,0.0,0.0,0.0001151208489318,299.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2371520996094,0.0,0.0,0.000121227792988,300.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2424621582031,0.0,0.0,8.953843644121662e-05,299.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.23370361328125,0.0,0.0,0.000121227792988,299.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2274475097656,0.0,0.0,0.0005750524578616,296.0614929199219,294.1499938964844,299.0209655761719,296.1796875,299.96893310546875,299.0500793457031,295.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266313424333,3.2367786673148664e-08,0.0012265989789739,-0.0835811346769332,0.0,0.1500000059604644,0.0,-0.0208587888628244,60.0,2.581589937210083,0.0,-1.0258595750656241e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,299.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.2362365722656,0.0,0.0,0.0001151208489318,299.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2371520996094,0.0,0.0,0.000121227792988,300.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2424621582031,0.0,0.0,8.953843644121662e-05,299.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.23370361328125,0.0,0.0,0.000121227792988,299.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.2274475097656,0.0,0.0,0.0005750524578616,296.0614929199219,294.1499938964844,299.0209655761719,296.1796875,299.96893310546875,299.0500793457031,295.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266313424333,3.2367786673148664e-08,0.0012265989789739,-0.0835811346769332,0.0,0.1500000059604644,0.0,-0.0208587888628244,60.0,2.581589937210083,0.0,-1.0258595750656241e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,299.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2340087890625,0.0,0.0,0.0001152626864495,299.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.23492431640625,0.0,0.0,0.0001213771611219,300.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2402038574219,0.0,0.0,8.964875451056287e-05,299.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.23150634765625,0.0,0.0,0.0001213771611219,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.22528076171875,0.0,0.0,0.0005757609615102,296.0601806640625,294.1499938964844,299.000732421875,296.16162109375,299.958251953125,299.029541015625,295.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281414819881,3.2544523520527946e-08,0.001228108885698,-0.084039494395256,0.0,0.1500000059604644,0.0,-0.0209463983774185,60.0,2.566689729690552,0.0,-1.0283884677164681e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,299.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.23175048828125,0.0,0.0,0.0001154046694864,299.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2326965332031,0.0,0.0,0.0001215266747749,300.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2379150390625,0.0,0.0,8.975918899523094e-05,299.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2292785644531,0.0,0.0,0.0001215266747749,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2230834960937,0.0,0.0,0.0005764702218584,296.05889892578125,294.1499938964844,298.9808044433594,296.1439819335937,299.94757080078125,299.0089416503906,295.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296542990952,3.2721438003591174e-08,0.0012296215863898,-0.0844982862472534,0.0,0.1500000059604644,0.0,-0.02103410102427,60.0,2.5517590045928955,0.0,-1.0309231157634713e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,299.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.22735595703125,0.0,0.0,0.0001156711005023,299.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.228271484375,0.0,0.0,0.0001218072429765,300.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2334289550781,0.0,0.0,8.99664155440405e-05,299.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.22491455078125,0.0,0.0,0.0001218072429765,299.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2188415527344,0.0,0.0,0.0005778010818175,296.0563659667969,294.1499938964844,298.9420471191406,296.1099548339844,299.9258117675781,298.9691162109375,295.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324933195486,3.3053421333306694e-08,0.0012324602575972,-0.085359051823616,0.0,0.1500000059604644,0.0,-0.0211986787617206,60.0,2.5224666595458984,0.0,-1.035687802186658e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,299.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.22735595703125,0.0,0.0,0.0001156711005023,299.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.228271484375,0.0,0.0,0.0001218072429765,300.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2334289550781,0.0,0.0,8.99664155440405e-05,299.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.22491455078125,0.0,0.0,0.0001218072429765,299.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2188415527344,0.0,0.0,0.0005778010818175,296.0563659667969,294.1499938964844,298.9420471191406,296.1099548339844,299.9258117675781,298.9691162109375,295.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324933195486,3.3053421333306694e-08,0.0012324602575972,-0.085359051823616,0.0,0.1500000059604644,0.0,-0.0211986787617206,60.0,2.5224666595458984,0.0,-1.035687802186658e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,299.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2230224609375,0.0,0.0,0.0001159211024059,299.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2239074707031,0.0,0.0,0.0001220705016748,300.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2289733886719,0.0,0.0,9.016085823532194e-05,299.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2206115722656,0.0,0.0,0.0001220705016748,299.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2146301269531,0.0,0.0,0.0005790499271824,296.05389404296875,294.1499938964844,298.9048767089844,296.077880859375,299.9037170410156,298.9305419921875,295.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235156902112,3.3364926821377594e-08,0.0012351234909147,-0.0861665681004524,0.0,0.1500000059604644,0.0,-0.0213531050831079,60.0,2.493825674057007,0.0,-1.0401686267869081e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
