time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715000,299.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2230224609375,0.0,0.0,0.0001159211024059,299.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2239074707031,0.0,0.0,0.0001220705016748,300.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2289733886719,0.0,0.0,9.016085823532194e-05,299.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2206115722656,0.0,0.0,0.0001220705016748,299.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2146301269531,0.0,0.0,0.0005790499271824,296.05389404296875,294.1499938964844,298.9048767089844,296.077880859375,299.9037170410156,298.9305419921875,295.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235156902112,3.3364926821377594e-08,0.0012351234909147,-0.0861665681004524,0.0,0.1500000059604644,0.0,-0.0213531050831079,60.0,2.493825674057007,0.0,-1.0401686267869081e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,299.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2192077636719,0.0,0.0,0.0001161159816547,299.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2200622558594,0.0,0.0,0.0001222757127834,300.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2250671386719,0.0,0.0,9.03124309843406e-05,299.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2168273925781,0.0,0.0,0.0001222757127834,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2109069824219,0.0,0.0,0.0005800233921036,296.0517883300781,294.1499938964844,298.87225341796875,296.0502014160156,299.8827819824219,298.898193359375,296.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372318888083,3.3607737037755214e-08,0.0012371982447803,-0.0867958888411521,0.0,0.1500000059604644,0.0,-0.0214734692126512,60.0,2.469187498092652,0.0,-1.0436679076519797e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,299.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2188720703125,0.0,0.0,0.000116132920084,299.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2197265625,0.0,0.0,0.0001222935534315,300.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2247314453125,0.0,0.0,9.03256077435799e-05,299.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.21649169921875,0.0,0.0,0.0001222935534315,299.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2105712890625,0.0,0.0,0.0005801079678349,296.0516052246094,294.1499938964844,298.8695068359375,296.0478820800781,299.8809814453125,298.8953857421875,296.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374123325571,3.3628847262434653e-08,0.0012373786885291,-0.0868505910038948,0.0,0.1500000059604644,0.0,-0.0214839335530996,60.0,2.4670450687408447,0.0,-1.0439724462685265e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,299.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2147216796875,0.0,0.0,0.0001163429333246,299.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.215576171875,0.0,0.0,0.0001225147134391,300.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2204895019531,0.0,0.0,9.04889457160607e-05,299.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2123718261719,0.0,0.0,0.0001225147134391,299.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2065734863281,0.0,0.0,0.0005811570445075,296.04931640625,294.1499938964844,298.83612060546875,296.02020263671875,299.8581848144531,298.86083984375,296.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396519305184,3.3890518835733026e-08,0.0012396180536597,-0.0875286757946014,0.0,0.1500000059604644,0.0,-0.0216136649250984,60.0,2.4406046867370605,0.0,-1.047750686211657e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,299.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2147216796875,0.0,0.0,0.0001163429333246,299.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.215576171875,0.0,0.0,0.0001225147134391,300.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2204895019531,0.0,0.0,9.04889457160607e-05,299.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2123718261719,0.0,0.0,0.0001225147134391,299.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2065734863281,0.0,0.0,0.0005811570445075,296.04931640625,294.1499938964844,298.83612060546875,296.02020263671875,299.8581848144531,298.86083984375,296.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396519305184,3.3890518835733026e-08,0.0012396180536597,-0.0875286757946014,0.0,0.1500000059604644,0.0,-0.0216136649250984,60.0,2.4406046867370605,0.0,-1.047750686211657e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,299.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.212646484375,0.0,0.0,0.0001164468121714,299.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2135009765625,0.0,0.0,0.0001226241001859,300.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2183837890625,0.0,0.0,9.05697452253662e-05,299.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.2103271484375,0.0,0.0,0.0001226241001859,299.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2045593261719,0.0,0.0,0.0005816759075969,296.0481872558594,294.1499938964844,298.8202514648437,296.0072937011719,299.8467712402344,298.8434753417969,296.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407584581524,3.401994419505172e-08,0.0012407244648784,-0.0878640264272689,0.0,0.1500000059604644,0.0,-0.0216778255999088,60.0,2.427309036254883,0.0,-1.049621971560555e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,299.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2106018066406,0.0,0.0,0.0001165316061815,299.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2114562988281,0.0,0.0,0.0001227133907377,300.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.21630859375,0.0,0.0,9.063569450518116e-05,299.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.20831298828125,0.0,0.0,0.0001227133907377,299.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2025756835937,0.0,0.0,0.0005820994847454,296.0470886230469,294.1499938964844,298.8049621582031,295.9950256347656,299.8352966308594,298.82745361328125,296.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241659047082,3.412558768900453e-08,0.0012416249373927,-0.0881377235054969,0.0,0.1500000059604644,0.0,-0.0217301826924085,60.0,2.414839029312134,0.0,-1.0511506332022692e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,299.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.20660400390625,0.0,0.0,0.0001166882866527,299.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2074279785156,0.0,0.0,0.0001228783803526,300.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2121887207031,0.0,0.0,9.075755951926112e-05,299.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.204345703125,0.0,0.0,0.0001228783803526,299.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1986999511719,0.0,0.0,0.000582882144954,296.044921875,294.1499938964844,298.77618408203125,295.9725952148437,299.812255859375,298.7972412109375,296.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433297233656,3.4320798647513584e-08,0.0012432953808456,-0.0886434242129325,0.0,0.1500000059604644,0.0,-0.0218269638717174,60.0,2.391010284423828,0.0,-1.0539782380192265e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,299.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.20660400390625,0.0,0.0,0.0001166882866527,299.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2074279785156,0.0,0.0,0.0001228783803526,300.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2121887207031,0.0,0.0,9.075755951926112e-05,299.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.204345703125,0.0,0.0,0.0001228783803526,299.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1986999511719,0.0,0.0,0.000582882144954,296.044921875,294.1499938964844,298.77618408203125,295.9725952148437,299.812255859375,298.7972412109375,296.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433297233656,3.4320798647513584e-08,0.0012432953808456,-0.0886434242129325,0.0,0.1500000059604644,0.0,-0.0218269638717174,60.0,2.391010284423828,0.0,-1.0539782380192265e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,299.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2026672363281,0.0,0.0,0.0001168284215964,299.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2034912109375,0.0,0.0,0.0001230259513249,300.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2081604003906,0.0,0.0,9.086654608836398e-05,299.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2004089355469,0.0,0.0,0.0001230259513249,299.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1948547363281,0.0,0.0,0.0005835821502842,296.0428161621094,294.1499938964844,298.75,295.9530639648437,299.7891845703125,298.7698059082031,296.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244822400622,3.4495382550403526e-08,0.0012447878252714,-0.0890956372022628,0.0,0.1500000059604644,0.0,-0.0219135098159313,60.0,2.369112253189087,0.0,-1.0565103281123812e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,299.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2026672363281,0.0,0.0,0.0001168284215964,299.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2034912109375,0.0,0.0,0.0001230259513249,300.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.2081604003906,0.0,0.0,9.086654608836398e-05,299.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.2004089355469,0.0,0.0,0.0001230259513249,299.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1948547363281,0.0,0.0,0.0005835821502842,296.0428161621094,294.1499938964844,298.75,295.9530639648437,299.7891845703125,298.7698059082031,296.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244822400622,3.4495382550403526e-08,0.0012447878252714,-0.0890956372022628,0.0,0.1500000059604644,0.0,-0.0219135098159313,60.0,2.369112253189087,0.0,-1.0565103281123812e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,299.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.19879150390625,0.0,0.0,0.0001169568276964,299.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1995849609375,0.0,0.0,0.0001231611677212,300.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2042236328125,0.0,0.0,9.096642315853388e-05,299.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.19659423828125,0.0,0.0,0.0001231611677212,299.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.19110107421875,0.0,0.0,0.0005842235987074,296.0408020019531,294.1499938964844,298.7276306152344,295.9375915527344,299.76611328125,298.7452392578125,296.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461881851777,3.465535058921888e-08,0.0012461534934118,-0.0895099490880966,0.0,0.1500000059604644,0.0,-0.021992802619934,60.0,2.3495142459869385,0.0,-1.0588331633698544e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,299.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.19879150390625,0.0,0.0,0.0001169568276964,299.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1995849609375,0.0,0.0,0.0001231611677212,300.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2042236328125,0.0,0.0,9.096642315853388e-05,299.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.19659423828125,0.0,0.0,0.0001231611677212,299.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.19110107421875,0.0,0.0,0.0005842235987074,296.0408020019531,294.1499938964844,298.7276306152344,295.9375915527344,299.76611328125,298.7452392578125,296.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461881851777,3.465535058921888e-08,0.0012461534934118,-0.0895099490880966,0.0,0.1500000059604644,0.0,-0.021992802619934,60.0,2.3495142459869385,0.0,-1.0588331633698544e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,299.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1949768066406,0.0,0.0,0.0001171037947642,299.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1957702636719,0.0,0.0,0.0001233159273397,300.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2003173828125,0.0,0.0,9.108072845265268e-05,299.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1928100585937,0.0,0.0,0.0001233159273397,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1874084472656,0.0,0.0,0.0005849577137269,296.038818359375,294.1499938964844,298.7098693847656,295.9269714355469,299.7431640625,298.7248229980469,296.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247753505595,3.483845034679689e-08,0.0012477186974138,-0.0899841114878654,0.0,0.1500000059604644,0.0,-0.0220835711807012,60.0,2.333467483520508,0.0,-1.061494856458012e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,299.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1949768066406,0.0,0.0,0.0001171037947642,299.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1957702636719,0.0,0.0,0.0001233159273397,300.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2003173828125,0.0,0.0,9.108072845265268e-05,299.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1928100585937,0.0,0.0,0.0001233159273397,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1874084472656,0.0,0.0,0.0005849577137269,296.038818359375,294.1499938964844,298.7098693847656,295.9269714355469,299.7431640625,298.7248229980469,296.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247753505595,3.483845034679689e-08,0.0012477186974138,-0.0899841114878654,0.0,0.1500000059604644,0.0,-0.0220835711807012,60.0,2.333467483520508,0.0,-1.061494856458012e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,299.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1930847167969,0.0,0.0,0.0001171802723547,299.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1938781738281,0.0,0.0,0.0001233964721905,300.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1983947753906,0.0,0.0,9.114020940614864e-05,299.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1909484863281,0.0,0.0,0.0001233964721905,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1855773925781,0.0,0.0,0.0005853397306054,296.037841796875,294.1499938964844,298.70263671875,295.9233703613281,299.731689453125,298.7152099609375,296.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485687620937,3.4933737680376e-08,0.0012485338374972,-0.0902308449149131,0.0,0.1500000059604644,0.0,-0.0221308097243309,60.0,2.325960159301758,0.0,-1.0628813384983005e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,299.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.19122314453125,0.0,0.0,0.0001172668344224,299.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1920166015625,0.0,0.0,0.0001234876253874,300.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1965026855469,0.0,0.0,9.12075411179103e-05,299.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1890869140625,0.0,0.0,0.0001234876253874,299.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1838073730469,0.0,0.0,0.0005857720971107,296.03692626953125,294.1499938964844,298.6964111328125,295.9208984375,299.7203369140625,298.70806884765625,296.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494910042732,3.5041590962237024e-08,0.0012494559632614,-0.090510107576847,0.0,0.1500000059604644,0.0,-0.0221842769533395,60.0,2.320744276046753,0.0,-1.064451851107151e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,299.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.18756103515625,0.0,0.0,0.000117446288641,299.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1883239746094,0.0,0.0,0.0001236765965586,300.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1927490234375,0.0,0.0,9.134711581282318e-05,299.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1854553222656,0.0,0.0,0.0001236765965586,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.18023681640625,0.0,0.0,0.0005866685532964,296.0350646972656,294.1499938964844,298.6869506835937,295.9190673828125,299.69781494140625,298.6956481933594,296.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012514016125351,3.526518810303969e-08,0.0012513664551079,-0.0910889729857444,0.0,0.1500000059604644,0.0,-0.0222951155155897,60.0,2.312020778656006,0.0,-1.0677113237989033e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,299.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.18756103515625,0.0,0.0,0.000117446288641,299.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1883239746094,0.0,0.0,0.0001236765965586,300.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1927490234375,0.0,0.0,9.134711581282318e-05,299.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1854553222656,0.0,0.0,0.0001236765965586,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.18023681640625,0.0,0.0,0.0005866685532964,296.0350646972656,294.1499938964844,298.6869506835937,295.9190673828125,299.69781494140625,298.6956481933594,296.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012514016125351,3.526518810303969e-08,0.0012513664551079,-0.0910889729857444,0.0,0.1500000059604644,0.0,-0.0222951155155897,60.0,2.312020778656006,0.0,-1.0677113237989033e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,299.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1839294433594,0.0,0.0,0.0001176378937088,299.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1846923828125,0.0,0.0,0.0001238783588632,300.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1890563964844,0.0,0.0,9.149613470071928e-05,299.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.181884765625,0.0,0.0,0.0001238783588632,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1767272949219,0.0,0.0,0.0005876256036572,296.0332946777344,294.1499938964844,298.6810913085937,295.9211730957031,299.675537109375,298.6866149902344,296.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534426059573,3.5503919804114055e-08,0.0012534070992842,-0.0917069390416145,0.0,0.1500000059604644,0.0,-0.0224134624004364,60.0,2.306440591812134,0.0,-1.0711969622434481e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,299.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1839294433594,0.0,0.0,0.0001176378937088,299.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1846923828125,0.0,0.0,0.0001238783588632,300.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1890563964844,0.0,0.0,9.149613470071928e-05,299.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.181884765625,0.0,0.0,0.0001238783588632,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1767272949219,0.0,0.0,0.0005876256036572,296.0332946777344,294.1499938964844,298.6810913085937,295.9211730957031,299.675537109375,298.6866149902344,296.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534426059573,3.5503919804114055e-08,0.0012534070992842,-0.0917069390416145,0.0,0.1500000059604644,0.0,-0.0224134624004364,60.0,2.306440591812134,0.0,-1.0711969622434481e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,299.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1804504394531,0.0,0.0,0.0001178459642687,299.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.18121337890625,0.0,0.0,0.0001240974816028,300.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1854858398437,0.0,0.0,9.165797382593156e-05,299.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.17840576171875,0.0,0.0,0.0001240974816028,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.17333984375,0.0,0.0,0.0005886650178581,296.0316162109375,294.1499938964844,298.6785583496094,295.9269104003906,299.6540222167969,298.6833190917969,296.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556596193462,3.576318619025187e-08,0.0012556238798424,-0.0923779383301734,0.0,0.1500000059604644,0.0,-0.0225419905036687,60.0,2.3060550689697266,0.0,-1.0749888446071057e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,299.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1804504394531,0.0,0.0,0.0001178459642687,299.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.18121337890625,0.0,0.0,0.0001240974816028,300.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1854858398437,0.0,0.0,9.165797382593156e-05,299.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.17840576171875,0.0,0.0,0.0001240974816028,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.17333984375,0.0,0.0,0.0005886650178581,296.0316162109375,294.1499938964844,298.6785583496094,295.9269104003906,299.6540222167969,298.6833190917969,296.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556596193462,3.576318619025187e-08,0.0012556238798424,-0.0923779383301734,0.0,0.1500000059604644,0.0,-0.0225419905036687,60.0,2.3060550689697266,0.0,-1.0749888446071057e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,299.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.177001953125,0.0,0.0,0.0001180570834549,299.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.177734375,0.0,0.0,0.0001243197912117,300.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.18194580078125,0.0,0.0,9.182217763736844e-05,299.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.17498779296875,0.0,0.0,0.0001243197912117,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1700134277344,0.0,0.0,0.0005897195660509,296.02996826171875,294.1499938964844,298.67901611328125,295.9360046386719,299.6327514648437,298.68145751953125,296.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579086469486,3.6026246874598655e-08,0.0012578725581988,-0.093058630824089,0.0,0.1500000059604644,0.0,-0.0226723980158567,60.0,2.306996583938598,0.0,-1.0788430415686889e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,299.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.177001953125,0.0,0.0,0.0001180570834549,299.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.177734375,0.0,0.0,0.0001243197912117,300.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.18194580078125,0.0,0.0,9.182217763736844e-05,299.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.17498779296875,0.0,0.0,0.0001243197912117,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1700134277344,0.0,0.0,0.0005897195660509,296.02996826171875,294.1499938964844,298.67901611328125,295.9360046386719,299.6327514648437,298.68145751953125,296.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579086469486,3.6026246874598655e-08,0.0012578725581988,-0.093058630824089,0.0,0.1500000059604644,0.0,-0.0226723980158567,60.0,2.306996583938598,0.0,-1.0788430415686889e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,299.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.17529296875,0.0,0.0,0.0001181656771223,299.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.176025390625,0.0,0.0,0.0001244341401616,300.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1802062988281,0.0,0.0,9.190663695335388e-05,299.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1733093261719,0.0,0.0,0.0001244341401616,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1683654785156,0.0,0.0,0.0005902620032429,296.0291748046875,294.1499938964844,298.68023681640625,295.94171142578125,299.622314453125,298.6817932128906,296.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590658152475,3.616155908048313e-08,0.0012590296100825,-0.0934087187051773,0.0,0.1500000059604644,0.0,-0.0227394793182611,60.0,2.308659553527832,0.0,-1.0808282269181293e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,299.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1736145019531,0.0,0.0,0.0001182753621833,299.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1743469238281,0.0,0.0,0.0001245496532646,300.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1784973144531,0.0,0.0,9.199194755638018e-05,299.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.171630859375,0.0,0.0,0.0001245496532646,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1667175292969,0.0,0.0,0.0005908099119551,296.02838134765625,294.1499938964844,298.6820983886719,295.9481506347656,299.612060546875,298.682861328125,296.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602342758327,3.629823908113394e-08,0.0012601979542523,-0.0937623009085655,0.0,0.1500000059604644,0.0,-0.0228072348982095,60.0,2.31097674369812,0.0,-1.0828352969838306e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,299.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1702880859375,0.0,0.0,0.0001184963111882,299.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1709899902344,0.0,0.0,0.0001247823238372,300.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1750793457031,0.0,0.0,9.216379839926958e-05,299.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1683349609375,0.0,0.0,0.0001247823238372,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1635131835937,0.0,0.0,0.0005919136456213,296.02685546875,294.1499938964844,298.6875,295.9630126953125,299.59185791015625,298.6864624023437,296.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625873787328,3.6573556627672594e-08,0.0012625508243218,-0.0944744348526001,0.0,0.1500000059604644,0.0,-0.022943714633584,60.0,2.3168907165527344,0.0,-1.0868838984379181e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,299.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1702880859375,0.0,0.0,0.0001184963111882,299.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1709899902344,0.0,0.0,0.0001247823238372,300.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1750793457031,0.0,0.0,9.216379839926958e-05,299.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1683349609375,0.0,0.0,0.0001247823238372,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1635131835937,0.0,0.0,0.0005919136456213,296.02685546875,294.1499938964844,298.6875,295.9630126953125,299.59185791015625,298.6864624023437,296.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625873787328,3.6573556627672594e-08,0.0012625508243218,-0.0944744348526001,0.0,0.1500000059604644,0.0,-0.022943714633584,60.0,2.3168907165527344,0.0,-1.0868838984379181e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,299.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.16705322265625,0.0,0.0,0.0001187177258543,299.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1677551269531,0.0,0.0,0.000125015474623,300.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1717834472656,0.0,0.0,9.233600576408207e-05,299.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1651306152344,0.0,0.0,0.000125015474623,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1603698730469,0.0,0.0,0.0005930195911787,296.0254211425781,294.1499938964844,298.69488525390625,295.9803466796875,299.572509765625,298.6929931640625,296.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264946302399,3.68494497138272e-08,0.0012649095151573,-0.0951879248023033,0.0,0.1500000059604644,0.0,-0.0230804849416017,60.0,2.325391292572021,0.0,-1.0909484871035604e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,299.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.16705322265625,0.0,0.0,0.0001187177258543,299.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1677551269531,0.0,0.0,0.000125015474623,300.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1717834472656,0.0,0.0,9.233600576408207e-05,299.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1651306152344,0.0,0.0,0.000125015474623,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1603698730469,0.0,0.0,0.0005930195911787,296.0254211425781,294.1499938964844,298.69488525390625,295.9803466796875,299.572509765625,298.6929931640625,296.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264946302399,3.68494497138272e-08,0.0012649095151573,-0.0951879248023033,0.0,0.1500000059604644,0.0,-0.0230804849416017,60.0,2.325391292572021,0.0,-1.0909484871035604e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,299.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1638488769531,0.0,0.0,0.0001189380709547,299.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.16455078125,0.0,0.0,0.0001252475194633,300.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.16851806640625,0.0,0.0,9.250739094568416e-05,299.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1619873046875,0.0,0.0,0.0001252475194633,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.15728759765625,0.0,0.0,0.0005941202980466,296.0240173339844,294.1499938964844,298.70391845703125,295.9997863769531,299.553466796875,298.700439453125,296.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672938173636,3.7124017637779616e-08,0.001267256680876,-0.0958978459239006,0.0,0.1500000059604644,0.0,-0.0232165977358818,60.0,2.3346405029296875,0.0,-1.0950011386512425e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,299.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1638488769531,0.0,0.0,0.0001189380709547,299.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.16455078125,0.0,0.0,0.0001252475194633,300.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.16851806640625,0.0,0.0,9.250739094568416e-05,299.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1619873046875,0.0,0.0,0.0001252475194633,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.15728759765625,0.0,0.0,0.0005941202980466,296.0240173339844,294.1499938964844,298.70391845703125,295.9997863769531,299.553466796875,298.700439453125,296.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672938173636,3.7124017637779616e-08,0.001267256680876,-0.0958978459239006,0.0,0.1500000059604644,0.0,-0.0232165977358818,60.0,2.3346405029296875,0.0,-1.0950011386512425e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,299.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1607360839844,0.0,0.0,0.0001191524061141,299.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1614074707031,0.0,0.0,0.0001254732196684,300.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1653137207031,0.0,0.0,9.267409768654034e-05,299.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.15887451171875,0.0,0.0,0.0001254732196684,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1542663574219,0.0,0.0,0.0005951909697614,296.0226745605469,294.1499938964844,298.7142944335937,296.0210876464844,299.5350952148437,298.7097473144531,296.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695770710706,3.73910999940108e-08,0.0012695397017523,-0.0965882688760757,0.0,0.1500000059604644,0.0,-0.0233489964157342,60.0,2.3454904556274414,0.0,-1.0989504772851433e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,299.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1607360839844,0.0,0.0,0.0001191524061141,299.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1614074707031,0.0,0.0,0.0001254732196684,300.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1653137207031,0.0,0.0,9.267409768654034e-05,299.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.15887451171875,0.0,0.0,0.0001254732196684,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1542663574219,0.0,0.0,0.0005951909697614,296.0226745605469,294.1499938964844,298.7142944335937,296.0210876464844,299.5350952148437,298.7097473144531,296.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695770710706,3.73910999940108e-08,0.0012695397017523,-0.0965882688760757,0.0,0.1500000059604644,0.0,-0.0233489964157342,60.0,2.3454904556274414,0.0,-1.0989504772851433e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,299.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1591796875,0.0,0.0,0.0001192571871797,299.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1598815917969,0.0,0.0,0.0001255835668416,300.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1637268066406,0.0,0.0,9.27555884118192e-05,299.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1573486328125,0.0,0.0,0.0001255835668416,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1527709960937,0.0,0.0,0.0005957143730483,296.0220031738281,294.1499938964844,298.7198486328125,296.0323181152344,299.526123046875,298.7147827148437,296.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706929119303,3.75216657744204e-08,0.0012706553097814,-0.0969257429242134,0.0,0.1500000059604644,0.0,-0.0234137196093797,60.0,2.3512537479400635,0.0,-1.100883650906326e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,299.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1576538085937,0.0,0.0,0.0001193598000099,299.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1583251953125,0.0,0.0,0.0001256916148122,300.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.16217041015625,0.0,0.0,9.283539839088915e-05,299.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1558532714844,0.0,0.0,0.0001256916148122,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1513061523437,0.0,0.0,0.0005962269497103,296.0213623046875,294.1499938964844,298.72564697265625,296.0438842773437,299.51727294921875,298.7201232910156,296.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717860518023,3.764952793972044e-08,0.001271748333238,-0.0972562059760093,0.0,0.1500000059604644,0.0,-0.0234771072864532,60.0,2.3572216033935547,0.0,-1.1027785973283245e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,299.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1546325683594,0.0,0.0,0.0001195592194562,299.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1553039550781,0.0,0.0,0.0001259016135009,300.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1590881347656,0.0,0.0,9.299050725530832e-05,299.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.15283203125,0.0,0.0,0.0001259016135009,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1483764648437,0.0,0.0,0.0005972230574116,296.0201110839844,294.1499938964844,298.7376403808594,296.06793212890625,299.4999389648437,298.73126220703125,296.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739114463329,3.7898022497984136e-08,0.0012738736113533,-0.0978983342647552,0.0,0.1500000059604644,0.0,-0.0236002970486879,60.0,2.3695173263549805,0.0,-1.1064657456927308e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,299.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1546325683594,0.0,0.0,0.0001195592194562,299.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1553039550781,0.0,0.0,0.0001259016135009,300.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1590881347656,0.0,0.0,9.299050725530832e-05,299.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.15283203125,0.0,0.0,0.0001259016135009,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1483764648437,0.0,0.0,0.0005972230574116,296.0201110839844,294.1499938964844,298.7376403808594,296.06793212890625,299.4999389648437,298.73126220703125,296.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739114463329,3.7898022497984136e-08,0.0012738736113533,-0.0978983342647552,0.0,0.1500000059604644,0.0,-0.0236002970486879,60.0,2.3695173263549805,0.0,-1.1064657456927308e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
