time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717340,299.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1517639160156,0.0,0.0,0.0001197322344523,299.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.15240478515625,0.0,0.0,0.0001260838034795,300.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1561279296875,0.0,0.0,9.312506881542504e-05,299.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1499938964844,0.0,0.0,0.0001260838034795,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1455993652344,0.0,0.0,0.0005980873247608,296.0189819335937,294.1499938964844,298.75,296.0929260253906,299.4840393066406,298.74334716796875,296.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757538352161,3.8113601164013744e-08,0.0012757156509906,-0.09845532476902,0.0,0.1500000059604644,0.0,-0.0237071625888347,60.0,2.3822126388549805,0.0,-1.109669582888273e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,299.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1517639160156,0.0,0.0,0.0001197322344523,299.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.15240478515625,0.0,0.0,0.0001260838034795,300.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1561279296875,0.0,0.0,9.312506881542504e-05,299.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1499938964844,0.0,0.0,0.0001260838034795,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1455993652344,0.0,0.0,0.0005980873247608,296.0189819335937,294.1499938964844,298.75,296.0929260253906,299.4840393066406,298.74334716796875,296.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757538352161,3.8113601164013744e-08,0.0012757156509906,-0.09845532476902,0.0,0.1500000059604644,0.0,-0.0237071625888347,60.0,2.3822126388549805,0.0,-1.109669582888273e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,299.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1488952636719,0.0,0.0,0.0001199043763335,299.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1495361328125,0.0,0.0,0.0001262650766875,300.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1531982421875,0.0,0.0,9.325896098744124e-05,299.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.14715576171875,0.0,0.0,0.0001262650766875,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.142822265625,0.0,0.0,0.0005989471683278,296.01788330078125,294.1499938964844,298.7623596191406,296.1185302734375,299.46826171875,298.7553405761719,296.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127758923918,3.8328099805085e-08,0.0012775509385392,-0.0990094244480133,0.0,0.1500000059604644,0.0,-0.0238135047256946,60.0,2.394747495651245,0.0,-1.1128618382372225e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,299.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1488952636719,0.0,0.0,0.0001199043763335,299.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1495361328125,0.0,0.0,0.0001262650766875,300.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1531982421875,0.0,0.0,9.325896098744124e-05,299.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.14715576171875,0.0,0.0,0.0001262650766875,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.142822265625,0.0,0.0,0.0005989471683278,296.01788330078125,294.1499938964844,298.7623596191406,296.1185302734375,299.46826171875,298.7553405761719,296.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127758923918,3.8328099805085e-08,0.0012775509385392,-0.0990094244480133,0.0,0.1500000059604644,0.0,-0.0238135047256946,60.0,2.394747495651245,0.0,-1.1128618382372225e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,299.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1461181640625,0.0,0.0,0.0001200531478389,299.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.146728515625,0.0,0.0,0.0001264217426069,300.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1503295898437,0.0,0.0,9.33746705413796e-05,299.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1443786621094,0.0,0.0,0.0001264217426069,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.14013671875,0.0,0.0,0.0005996903055347,296.0168151855469,294.1499938964844,298.7743530273437,296.1444396972656,299.4530639648437,298.7671813964844,296.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012791728368028,3.8513462641276426e-08,0.0012791343033313,-0.0994881987571716,0.0,0.1500000059604644,0.0,-0.0239053890109062,60.0,2.406813621520996,0.0,-1.115624215231037e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,299.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1461181640625,0.0,0.0,0.0001200531478389,299.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.146728515625,0.0,0.0,0.0001264217426069,300.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1503295898437,0.0,0.0,9.33746705413796e-05,299.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1443786621094,0.0,0.0,0.0001264217426069,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.14013671875,0.0,0.0,0.0005996903055347,296.0168151855469,294.1499938964844,298.7743530273437,296.1444396972656,299.4530639648437,298.7671813964844,296.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012791728368028,3.8513462641276426e-08,0.0012791343033313,-0.0994881987571716,0.0,0.1500000059604644,0.0,-0.0239053890109062,60.0,2.406813621520996,0.0,-1.115624215231037e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,299.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.14471435546875,0.0,0.0,0.0001201287668664,299.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.14532470703125,0.0,0.0,0.000126501370687,300.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1488952636719,0.0,0.0,9.343348210677505e-05,299.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1430053710937,0.0,0.0,0.000126501370687,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1387634277344,0.0,0.0,0.000600068073254,296.0162658691406,294.1499938964844,298.7801513671875,296.1574401855469,299.4454650878906,298.7732238769531,296.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799797113984,3.8607687713465566e-08,0.0012799411779269,-0.0997315347194671,0.0,0.1500000059604644,0.0,-0.023952106013894,60.0,2.4129843711853027,0.0,-1.117029739816644e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,299.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.14337158203125,0.0,0.0,0.0001201804625452,299.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1439819335937,0.0,0.0,0.0001265558094019,300.015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1475524902344,0.0,0.0,9.347368904855102e-05,299.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1416931152344,0.0,0.0,0.0001265558094019,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1374816894531,0.0,0.0,0.0006003262824378,296.01580810546875,294.1499938964844,298.78570556640625,296.1703796386719,299.4384155273437,298.778564453125,296.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805283768102,3.867209130703486e-08,0.0012804897269234,-0.0998978614807128,0.0,0.1500000059604644,0.0,-0.0239840224385261,60.0,2.418126344680786,0.0,-1.1179909620295805e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,299.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.14068603515625,0.0,0.0,0.0001202841012855,299.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.14129638671875,0.0,0.0,0.0001266649487661,300.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1448059082031,0.0,0.0,9.355430665891618e-05,299.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1390380859375,0.0,0.0,0.0001266649487661,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1349182128906,0.0,0.0,0.000600843981374,296.01483154296875,294.1499938964844,298.79608154296875,296.196044921875,299.42431640625,298.7891540527344,296.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816339731216,3.880121823840455e-08,0.0012815952068194,-0.100231297314167,0.0,0.1500000059604644,0.0,-0.0240480434149503,60.0,2.428309917449951,0.0,-1.1199193039601597e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,299.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.14068603515625,0.0,0.0,0.0001202841012855,299.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.14129638671875,0.0,0.0,0.0001266649487661,300.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1448059082031,0.0,0.0,9.355430665891618e-05,299.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1390380859375,0.0,0.0,0.0001266649487661,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1349182128906,0.0,0.0,0.000600843981374,296.01483154296875,294.1499938964844,298.79608154296875,296.196044921875,299.42431640625,298.7891540527344,296.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816339731216,3.880121823840455e-08,0.0012815952068194,-0.100231297314167,0.0,0.1500000059604644,0.0,-0.0240480434149503,60.0,2.428309917449951,0.0,-1.1199193039601597e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,299.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1380920410156,0.0,0.0,0.0001203607243951,299.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1387023925781,0.0,0.0,0.000126745639136,300.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1421203613281,0.0,0.0,9.361389675177634e-05,299.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1364440917969,0.0,0.0,0.000126745639136,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.13238525390625,0.0,0.0,0.0006012267549522,296.0139465332031,294.1499938964844,298.8051147460937,296.2210998535156,299.4106750488281,298.7986145019531,296.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824500445276,3.889666189138552e-08,0.0012824111618101,-0.1004777327179908,0.0,0.1500000059604644,0.0,-0.0240953583270311,60.0,2.436969995498657,0.0,-1.121345718502198e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,299.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1380920410156,0.0,0.0,0.0001203607243951,299.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1387023925781,0.0,0.0,0.000126745639136,300.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1421203613281,0.0,0.0,9.361389675177634e-05,299.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1364440917969,0.0,0.0,0.000126745639136,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.13238525390625,0.0,0.0,0.0006012267549522,296.0139465332031,294.1499938964844,298.8051147460937,296.2210998535156,299.4106750488281,298.7986145019531,296.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824500445276,3.889666189138552e-08,0.0012824111618101,-0.1004777327179908,0.0,0.1500000059604644,0.0,-0.0240953583270311,60.0,2.436969995498657,0.0,-1.121345718502198e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,299.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1355285644531,0.0,0.0,0.0001204079017043,299.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1361389160156,0.0,0.0,0.0001267953193746,300.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1395263671875,0.0,0.0,9.365058940602466e-05,299.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1339416503906,0.0,0.0,0.0001267953193746,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1299133300781,0.0,0.0,0.0006014623795635,296.0130920410156,294.1499938964844,298.8125,296.2452697753906,299.3974914550781,298.8065490722656,296.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829524930566,3.895540956477817e-08,0.0012829134939238,-0.1006294190883636,0.0,0.1500000059604644,0.0,-0.0241244826465845,60.0,2.443761348724365,0.0,-1.1222241624864185e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,299.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1355285644531,0.0,0.0,0.0001204079017043,299.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1361389160156,0.0,0.0,0.0001267953193746,300.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1395263671875,0.0,0.0,9.365058940602466e-05,299.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1339416503906,0.0,0.0,0.0001267953193746,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1299133300781,0.0,0.0,0.0006014623795635,296.0130920410156,294.1499938964844,298.8125,296.2452697753906,299.3974914550781,298.8065490722656,296.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829524930566,3.895540956477817e-08,0.0012829134939238,-0.1006294190883636,0.0,0.1500000059604644,0.0,-0.0241244826465845,60.0,2.443761348724365,0.0,-1.1222241624864185e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,299.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.133056640625,0.0,0.0,0.0001204229411086,299.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1336364746094,0.0,0.0,0.0001268111518584,300.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.136962890625,0.0,0.0,9.366228914586829e-05,299.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1314697265625,0.0,0.0,0.0001268111518584,299.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1275329589844,0.0,0.0,0.0006015375256538,296.01226806640625,294.1499938964844,298.8179016113281,296.2682189941406,299.3846740722656,298.8127136230469,296.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831124477088,3.897411104958337e-08,0.0012830735649913,-0.1006776914000511,0.0,0.1500000059604644,0.0,-0.0241337530314922,60.0,2.448338270187378,0.0,-1.1225038321072136e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,299.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.133056640625,0.0,0.0,0.0001204229411086,299.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1336364746094,0.0,0.0,0.0001268111518584,300.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.136962890625,0.0,0.0,9.366228914586829e-05,299.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1314697265625,0.0,0.0,0.0001268111518584,299.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1275329589844,0.0,0.0,0.0006015375256538,296.01226806640625,294.1499938964844,298.8179016113281,296.2682189941406,299.3846740722656,298.8127136230469,296.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831124477088,3.897411104958337e-08,0.0012830735649913,-0.1006776914000511,0.0,0.1500000059604644,0.0,-0.0241337530314922,60.0,2.448338270187378,0.0,-1.1225038321072136e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,299.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1318054199219,0.0,0.0,0.0001204286236315,299.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.13238525390625,0.0,0.0,0.0001268171326955,300.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1357116699219,0.0,0.0,9.366670565214008e-05,299.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1302490234375,0.0,0.0,0.0001268171326955,299.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1263427734375,0.0,0.0,0.0006015659309923,296.0118713378906,294.1499938964844,298.8197631835937,296.2791442871094,299.3783264160156,298.8155822753906,296.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831735657528,3.89811631862358e-08,0.0012831346830353,-0.1006959080696106,0.0,0.1500000059604644,0.0,-0.0241372548043727,60.0,2.450401782989502,0.0,-1.122609347703475e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,299.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1305847167969,0.0,0.0,0.0001204161599162,299.796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.13116455078125,0.0,0.0,0.000126804006868,300.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.13446044921875,0.0,0.0,9.3657014076598e-05,299.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1290283203125,0.0,0.0,0.000126804006868,299.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1251525878906,0.0,0.0,0.0006015036487951,296.0115051269531,294.1499938964844,298.82098388671875,296.2896728515625,299.3720397949219,298.8178405761719,296.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830379419028,3.8965602300322644e-08,0.0012829990591853,-0.1006557270884513,0.0,0.1500000059604644,0.0,-0.0241295248270034,60.0,2.451723098754883,0.0,-1.1223765739032389e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,299.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1282043457031,0.0,0.0,0.0001203560314024,299.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1287841796875,0.0,0.0,0.0001267406914848,300.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1319885253906,0.0,0.0,9.361024422105402e-05,299.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1266784667969,0.0,0.0,0.0001267406914848,299.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.12286376953125,0.0,0.0,0.0006012032972648,296.0107727050781,294.1499938964844,298.8214416503906,296.3092956542969,299.3597412109375,298.81964111328125,296.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823978904634,3.889061161999052e-08,0.0012823588913306,-0.1004621163010597,0.0,0.1500000059604644,0.0,-0.0240923557430505,60.0,2.4510889053344727,0.0,-1.1212552664119357e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,299.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1282043457031,0.0,0.0,0.0001203560314024,299.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1287841796875,0.0,0.0,0.0001267406914848,300.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1319885253906,0.0,0.0,9.361024422105402e-05,299.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1266784667969,0.0,0.0,0.0001267406914848,299.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.12286376953125,0.0,0.0,0.0006012032972648,296.0107727050781,294.1499938964844,298.8214416503906,296.3092956542969,299.3597412109375,298.81964111328125,296.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823978904634,3.889061161999052e-08,0.0012823588913306,-0.1004621163010597,0.0,0.1500000059604644,0.0,-0.0240923557430505,60.0,2.4510889053344727,0.0,-1.1212552664119357e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,299.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1259155273437,0.0,0.0,0.0001202486164402,299.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.12646484375,0.0,0.0,0.0001266275794478,300.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.129638671875,0.0,0.0,9.352670167572796e-05,299.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1243896484375,0.0,0.0,0.0001266275794478,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1206359863281,0.0,0.0,0.0006006667390465,296.0101013183594,294.1499938964844,298.81890869140625,296.3267822265625,299.34765625,298.8177490234375,296.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812534114345,3.875668497244078e-08,0.0012812147615477,-0.1001163050532341,0.0,0.1500000059604644,0.0,-0.0240259673446416,60.0,2.4461560249328613,0.0,-1.1192540227966677e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,299.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1259155273437,0.0,0.0,0.0001202486164402,299.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.12646484375,0.0,0.0,0.0001266275794478,300.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.129638671875,0.0,0.0,9.352670167572796e-05,299.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1243896484375,0.0,0.0,0.0001266275794478,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1206359863281,0.0,0.0,0.0006006667390465,296.0101013183594,294.1499938964844,298.81890869140625,296.3267822265625,299.34765625,298.8177490234375,296.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812534114345,3.875668497244078e-08,0.0012812147615477,-0.1001163050532341,0.0,0.1500000059604644,0.0,-0.0240259673446416,60.0,2.4461560249328613,0.0,-1.1192540227966677e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,299.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1236572265625,0.0,0.0,0.0001201077902805,299.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.12420654296875,0.0,0.0,0.0001264792808797,300.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1273498535156,0.0,0.0,9.341716940980405e-05,299.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1221923828125,0.0,0.0,0.0001264792808797,299.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1184997558594,0.0,0.0,0.0005999632994644,296.0094909667969,294.1499938964844,298.81304931640625,296.3418273925781,299.3357238769531,298.8130187988281,296.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797537492588,3.8581120520575496e-08,0.0012797150993719,-0.09966292232275,0.0,0.1500000059604644,0.0,-0.0239389408379793,60.0,2.4379053115844727,0.0,-1.1166333280243634e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,299.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1236572265625,0.0,0.0,0.0001201077902805,299.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.12420654296875,0.0,0.0,0.0001264792808797,300.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1273498535156,0.0,0.0,9.341716940980405e-05,299.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1221923828125,0.0,0.0,0.0001264792808797,299.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1184997558594,0.0,0.0,0.0005999632994644,296.0094909667969,294.1499938964844,298.81304931640625,296.3418273925781,299.3357238769531,298.8130187988281,296.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797537492588,3.8581120520575496e-08,0.0012797150993719,-0.09966292232275,0.0,0.1500000059604644,0.0,-0.0239389408379793,60.0,2.4379053115844727,0.0,-1.1166333280243634e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,299.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1214904785156,0.0,0.0,0.0001199238395201,299.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1220397949219,0.0,0.0,0.0001262855803361,300.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1251220703125,0.0,0.0,9.327410225523636e-05,299.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1200256347656,0.0,0.0,0.0001262855803361,299.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.11639404296875,0.0,0.0,0.0005990444333292,296.0089416503906,294.1499938964844,298.8035888671875,296.3541259765625,299.3238220214844,298.80523681640625,296.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777927331626,3.835181061617733e-08,0.0012777544325217,-0.09907066822052,0.0,0.1500000059604644,0.0,-0.0238252617418766,60.0,2.426185131072998,0.0,-1.1132149779768953e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,299.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1214904785156,0.0,0.0,0.0001199238395201,299.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1220397949219,0.0,0.0,0.0001262855803361,300.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1251220703125,0.0,0.0,9.327410225523636e-05,299.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1200256347656,0.0,0.0,0.0001262855803361,299.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.11639404296875,0.0,0.0,0.0005990444333292,296.0089416503906,294.1499938964844,298.8035888671875,296.3541259765625,299.3238220214844,298.80523681640625,296.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777927331626,3.835181061617733e-08,0.0012777544325217,-0.09907066822052,0.0,0.1500000059604644,0.0,-0.0238252617418766,60.0,2.426185131072998,0.0,-1.1132149779768953e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,299.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.12042236328125,0.0,0.0,0.0001198251775349,299.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1209411621094,0.0,0.0,0.0001261816796613,300.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1239929199219,0.0,0.0,9.319736273027956e-05,299.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.11895751953125,0.0,0.0,0.0001261816796613,299.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1153564453125,0.0,0.0,0.0005985515890643,296.0086669921875,294.1499938964844,298.79736328125,296.359130859375,299.31787109375,298.8007202148437,296.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276742783375,3.822881566861725e-08,0.0012767045991495,-0.098752960562706,0.0,0.1500000059604644,0.0,-0.0237642973661422,60.0,2.419673681259156,0.0,-1.1113836251297477e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,299.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1193542480469,0.0,0.0,0.0001197087112814,299.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.119873046875,0.0,0.0,0.0001260590361198,300.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1228942871094,0.0,0.0,9.310677705798298e-05,299.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1178894042969,0.0,0.0,0.0001260590361198,299.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.11431884765625,0.0,0.0,0.0005979698034934,296.0083923339844,294.1499938964844,298.7901306152344,296.36334228515625,299.3119201660156,298.7956848144531,296.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754999333992,3.808363757684674e-08,0.001275461865589,-0.0983779057860374,0.0,0.1500000059604644,0.0,-0.0236923191696405,60.0,2.4125866889953613,0.0,-1.1092239304844045e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,299.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1172790527344,0.0,0.0,0.0001194163560285,299.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1177978515625,0.0,0.0,0.0001257511758012,300.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.12078857421875,0.0,0.0,9.287938883062452e-05,299.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1158447265625,0.0,0.0,0.0001257511758012,299.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1123352050781,0.0,0.0,0.0005965094314888,296.0079040527344,294.1499938964844,298.7723693847656,296.36920166015625,299.29986572265625,298.77984619140625,296.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723836116492,3.7719217971243786e-08,0.001272345893085,-0.0974362939596176,0.0,0.1500000059604644,0.0,-0.0235116612166166,60.0,2.3917758464813232,0.0,-1.1038119396289404e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,299.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1172790527344,0.0,0.0,0.0001194163560285,299.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1177978515625,0.0,0.0,0.0001257511758012,300.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.12078857421875,0.0,0.0,9.287938883062452e-05,299.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1158447265625,0.0,0.0,0.0001257511758012,299.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1123352050781,0.0,0.0,0.0005965094314888,296.0079040527344,294.1499938964844,298.7723693847656,296.36920166015625,299.29986572265625,298.77984619140625,296.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723836116492,3.7719217971243786e-08,0.001272345893085,-0.0974362939596176,0.0,0.1500000059604644,0.0,-0.0235116612166166,60.0,2.3917758464813232,0.0,-1.1038119396289404e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,299.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1152648925781,0.0,0.0,0.0001190663169836,299.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.11578369140625,0.0,0.0,0.0001253825612366,300.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.11871337890625,0.0,0.0,9.2607137048617e-05,299.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1138916015625,0.0,0.0,0.0001253825612366,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.11041259765625,0.0,0.0,0.0005947608733549,296.0074768066406,294.1499938964844,298.75,296.3713684082031,299.28741455078125,298.7578125,296.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686551781371,3.728290209892293e-08,0.0012686179252341,-0.0963085815310478,0.0,0.1500000059604644,0.0,-0.0232953745871782,60.0,2.364409208297729,0.0,-1.097349624501476e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,299.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1152648925781,0.0,0.0,0.0001190663169836,299.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.11578369140625,0.0,0.0,0.0001253825612366,300.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.11871337890625,0.0,0.0,9.2607137048617e-05,299.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1138916015625,0.0,0.0,0.0001253825612366,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.11041259765625,0.0,0.0,0.0005947608733549,296.0074768066406,294.1499938964844,298.75,296.3713684082031,299.28741455078125,298.7578125,296.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686551781371,3.728290209892293e-08,0.0012686179252341,-0.0963085815310478,0.0,0.1500000059604644,0.0,-0.0232953745871782,60.0,2.364409208297729,0.0,-1.097349624501476e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,299.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1133117675781,0.0,0.0,0.0001186780136777,299.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.11383056640625,0.0,0.0,0.0001249736669706,300.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1167297363281,0.0,0.0,9.230511932400988e-05,299.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1119384765625,0.0,0.0,0.0001249736669706,299.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1085205078125,0.0,0.0,0.0005928212194703,296.007080078125,294.1499938964844,298.7201232910156,296.3678283691406,299.27459716796875,298.7311706542969,296.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645182432606,3.6798901703605225e-08,0.0012644814560189,-0.0950572118163108,0.0,0.1500000059604644,0.0,-0.0230554472655057,60.0,2.331997394561768,0.0,-1.0902031988280217e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,299.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1133117675781,0.0,0.0,0.0001186780136777,299.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.11383056640625,0.0,0.0,0.0001249736669706,300.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1167297363281,0.0,0.0,9.230511932400988e-05,299.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1119384765625,0.0,0.0,0.0001249736669706,299.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1085205078125,0.0,0.0,0.0005928212194703,296.007080078125,294.1499938964844,298.7201232910156,296.3678283691406,299.27459716796875,298.7311706542969,296.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645182432606,3.6798901703605225e-08,0.0012644814560189,-0.0950572118163108,0.0,0.1500000059604644,0.0,-0.0230554472655057,60.0,2.331997394561768,0.0,-1.0902031988280217e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,299.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1114501953125,0.0,0.0,0.000118229065265,299.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1119384765625,0.0,0.0,0.0001245009043486,300.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1147766113281,0.0,0.0,9.19559388421476e-05,299.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1100769042969,0.0,0.0,0.0001245009043486,299.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1067199707031,0.0,0.0,0.0005905786529183,296.0067138671875,294.1499938964844,298.6805725097656,296.35711669921875,299.26123046875,298.6968994140625,296.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597342720255,3.623933508833943e-08,0.0012596979504451,-0.0936099141836166,0.0,0.1500000059604644,0.0,-0.0227780509740114,60.0,2.292081832885742,0.0,-1.0819700690944957e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,299.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1114501953125,0.0,0.0,0.000118229065265,299.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1119384765625,0.0,0.0,0.0001245009043486,300.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1147766113281,0.0,0.0,9.19559388421476e-05,299.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1100769042969,0.0,0.0,0.0001245009043486,299.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1067199707031,0.0,0.0,0.0005905786529183,296.0067138671875,294.1499938964844,298.6805725097656,296.35711669921875,299.26123046875,298.6968994140625,296.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597342720255,3.623933508833943e-08,0.0012596979504451,-0.0936099141836166,0.0,0.1500000059604644,0.0,-0.0227780509740114,60.0,2.292081832885742,0.0,-1.0819700690944957e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,299.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1105041503906,0.0,0.0,0.0001179930477519,299.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1109924316406,0.0,0.0,0.0001242523576365,300.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.11383056640625,0.0,0.0,9.177236643154174e-05,299.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1091613769531,0.0,0.0,0.0001242523576365,299.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1058349609375,0.0,0.0,0.0005893997149541,296.0065612792969,294.1499938964844,298.6573791503906,296.3492431640625,299.25439453125,298.6778259277344,296.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125722005032,3.5945156184880034e-08,0.0012571841944009,-0.092848815023899,0.0,0.1500000059604644,0.0,-0.0226322244852781,60.0,2.270326614379883,0.0,-1.0776541614632153e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,299.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1095886230469,0.0,0.0,0.0001177376616396,299.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1100769042969,0.0,0.0,0.0001239834236912,300.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1128845214844,0.0,0.0,9.157374006463216e-05,299.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1082458496094,0.0,0.0,0.0001239834236912,299.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1049499511719,0.0,0.0,0.0005881240358576,296.0063781738281,294.1499938964844,298.63201904296875,296.3397521972656,299.2474670410156,298.6570129394531,296.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544970959424,3.56268508028279e-08,0.001254461472854,-0.0920251086354255,0.0,0.1500000059604644,0.0,-0.0224744211882352,60.0,2.2468678951263428,0.0,-1.0729940669307325e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,299.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1077880859375,0.0,0.0,0.0001171730691567,299.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1082763671875,0.0,0.0,0.0001233888906426,300.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.11102294921875,0.0,0.0,9.113460691878572e-05,299.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1064758300781,0.0,0.0,0.0001233888906426,299.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.10321044921875,0.0,0.0,0.000585303758271,296.006103515625,294.1499938964844,298.5751647949219,296.31622314453125,299.2327575683594,298.60650634765625,296.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484806356951,3.492315769904053e-08,0.0012484457110986,-0.0902034491300582,0.0,0.1500000059604644,0.0,-0.0221255775541067,60.0,2.1907708644866943,0.0,-1.0627273638874613e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
