time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719680,299.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1077880859375,0.0,0.0,0.0001171730691567,299.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1082763671875,0.0,0.0,0.0001233888906426,300.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.11102294921875,0.0,0.0,9.113460691878572e-05,299.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1064758300781,0.0,0.0,0.0001233888906426,299.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.10321044921875,0.0,0.0,0.000585303758271,296.006103515625,294.1499938964844,298.5751647949219,296.31622314453125,299.2327575683594,298.60650634765625,296.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484806356951,3.492315769904053e-08,0.0012484457110986,-0.0902034491300582,0.0,0.1500000059604644,0.0,-0.0221255775541067,60.0,2.1907708644866943,0.0,-1.0627273638874613e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,299.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1060791015625,0.0,0.0,0.0001165435824077,299.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1065368652344,0.0,0.0,0.0001227260072482,300.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1092529296875,0.0,0.0,9.064500773092732e-05,299.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1047668457031,0.0,0.0,0.0001227260072482,299.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1015625,0.0,0.0,0.0005821593222208,296.005859375,294.1499938964844,298.5107421875,296.2870178222656,299.2170104980469,298.5477294921875,296.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417735997587,3.41385977264963e-08,0.0012417393736541,-0.0881714299321174,0.0,0.1500000059604644,0.0,-0.0217366479337215,60.0,2.126606702804565,0.0,-1.0513389270272457e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,299.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1060791015625,0.0,0.0,0.0001165435824077,299.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1065368652344,0.0,0.0,0.0001227260072482,300.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1092529296875,0.0,0.0,9.064500773092732e-05,299.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1047668457031,0.0,0.0,0.0001227260072482,299.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1015625,0.0,0.0,0.0005821593222208,296.005859375,294.1499938964844,298.5107421875,296.2870178222656,299.2170104980469,298.5477294921875,296.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417735997587,3.41385977264963e-08,0.0012417393736541,-0.0881714299321174,0.0,0.1500000059604644,0.0,-0.0217366479337215,60.0,2.126606702804565,0.0,-1.0513389270272457e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,299.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1044311523437,0.0,0.0,0.0001158222294179,299.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1048889160156,0.0,0.0,0.0001219663827214,299.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1075744628906,0.0,0.0,9.008395863929763e-05,299.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1031494140625,0.0,0.0,0.0001219663827214,299.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0999755859375,0.0,0.0,0.0005785560351796,296.0056457519531,294.1499938964844,298.4393615722656,296.25262451171875,299.1996459960937,298.4803771972656,296.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234088325873,3.323955866108008e-08,0.0012340550310909,-0.0858415961265564,0.0,0.1500000059604644,0.0,-0.021290972828865,60.0,2.053992748260498,0.0,-1.0383640614008985e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,299.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1044311523437,0.0,0.0,0.0001158222294179,299.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1048889160156,0.0,0.0,0.0001219663827214,299.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1075744628906,0.0,0.0,9.008395863929763e-05,299.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1031494140625,0.0,0.0,0.0001219663827214,299.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0999755859375,0.0,0.0,0.0005785560351796,296.0056457519531,294.1499938964844,298.4393615722656,296.25262451171875,299.1996459960937,298.4803771972656,296.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234088325873,3.323955866108008e-08,0.0012340550310909,-0.0858415961265564,0.0,0.1500000059604644,0.0,-0.021290972828865,60.0,2.053992748260498,0.0,-1.0383640614008985e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,299.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1028137207031,0.0,0.0,0.0001150293683167,299.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1033020019531,0.0,0.0,0.0001211314665852,299.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1059265136719,0.0,0.0,8.946728485170752e-05,299.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1015625,0.0,0.0,0.0001211314665852,299.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.09844970703125,0.0,0.0,0.0005745955277234,296.0054931640625,294.1499938964844,298.3617858886719,296.21356201171875,299.1811218261719,298.40789794921875,296.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012256414629518,3.2251421089313226e-08,0.0012256092159077,-0.0832792893052101,0.0,0.1500000059604644,0.0,-0.0208011269569396,60.0,1.9758541584014893,0.0,-1.0241960524126625e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,299.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1028137207031,0.0,0.0,0.0001150293683167,299.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1033020019531,0.0,0.0,0.0001211314665852,299.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1059265136719,0.0,0.0,8.946728485170752e-05,299.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1015625,0.0,0.0,0.0001211314665852,299.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.09844970703125,0.0,0.0,0.0005745955277234,296.0054931640625,294.1499938964844,298.3617858886719,296.21356201171875,299.1811218261719,298.40789794921875,296.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012256414629518,3.2251421089313226e-08,0.0012256092159077,-0.0832792893052101,0.0,0.1500000059604644,0.0,-0.0208011269569396,60.0,1.9758541584014893,0.0,-1.0241960524126625e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,299.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.10205078125,0.0,0.0,0.0001145899368566,299.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1025085449219,0.0,0.0,0.0001206687229569,299.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1051330566406,0.0,0.0,8.912550401873887e-05,299.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1007995605469,0.0,0.0,0.0001206687229569,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.09771728515625,0.0,0.0,0.0005724004586227,296.00543212890625,294.1499938964844,298.32086181640625,296.1924133300781,299.1715087890625,298.3702087402344,296.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220962498337,3.170376317029877e-08,0.0012209308333694,-0.0818584859371185,0.0,0.1500000059604644,0.0,-0.0205296520143747,60.0,1.9350301027297967,0.0,-1.0163854824440933e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,299.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1012878417969,0.0,0.0,0.0001140677122748,299.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.10174560546875,0.0,0.0,0.0001201187915285,299.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1043395996094,0.0,0.0,8.871933096088469e-05,299.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1000366210937,0.0,0.0,0.0001201187915285,299.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.09698486328125,0.0,0.0,0.0005697918240912,296.00537109375,294.1499938964844,298.2786560058594,296.1703186035156,299.16162109375,298.3312683105469,296.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153987772762,3.105293089333827e-08,0.0012153676943853,-0.0801693871617317,0.0,0.1500000059604644,0.0,-0.0202070176601409,60.0,1.892373323440552,0.0,-1.0071423162116845e-07,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,299.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.09979248046875,0.0,0.0,0.0001127338327933,299.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1002502441406,0.0,0.0,0.0001187141533591,299.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1028137207031,0.0,0.0,8.76818667165935e-05,299.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0985717773437,0.0,0.0,0.0001187141533591,299.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0955505371094,0.0,0.0,0.0005631288513541,296.0052490234375,294.1499938964844,298.1907043457031,296.1233825683594,299.1410217285156,298.25030517578125,296.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012011838844045,2.9390596623102283e-08,0.0012011545477434,-0.0758521482348442,0.0,0.1500000059604644,0.0,-0.0193829331547021,60.0,1.801340937614441,0.0,-9.83725101377786e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,299.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.09979248046875,0.0,0.0,0.0001127338327933,299.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1002502441406,0.0,0.0,0.0001187141533591,299.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.1028137207031,0.0,0.0,8.76818667165935e-05,299.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0985717773437,0.0,0.0,0.0001187141533591,299.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0955505371094,0.0,0.0,0.0005631288513541,296.0052490234375,294.1499938964844,298.1907043457031,296.1233825683594,299.1410217285156,298.25030517578125,296.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012011838844045,2.9390596623102283e-08,0.0012011545477434,-0.0758521482348442,0.0,0.1500000059604644,0.0,-0.0193829331547021,60.0,1.801340937614441,0.0,-9.83725101377786e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,299.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0983581542969,0.0,0.0,0.0001110120501834,299.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.09881591796875,0.0,0.0,0.0001169010356534,299.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.101318359375,0.0,0.0,8.63427048898302e-05,299.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.09716796875,0.0,0.0,0.0001169010356534,299.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0941772460937,0.0,0.0,0.0005545282037928,296.00518798828125,294.1499938964844,298.0985717773437,296.0732421875,299.11932373046875,298.1661682128906,296.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828388087451,2.724491032779497e-08,0.0011828115675598,-0.0702734887599945,0.0,0.1500000059604644,0.0,-0.018319247290492,60.0,1.7027961015701294,0.0,-9.53905399114774e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,299.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0983581542969,0.0,0.0,0.0001110120501834,299.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.09881591796875,0.0,0.0,0.0001169010356534,299.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.101318359375,0.0,0.0,8.63427048898302e-05,299.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.09716796875,0.0,0.0,0.0001169010356534,299.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0941772460937,0.0,0.0,0.0005545282037928,296.00518798828125,294.1499938964844,298.0985717773437,296.0732421875,299.11932373046875,298.1661682128906,296.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828388087451,2.724491032779497e-08,0.0011828115675598,-0.0702734887599945,0.0,0.1500000059604644,0.0,-0.018319247290492,60.0,1.7027961015701294,0.0,-9.53905399114774e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,299.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0970153808594,0.0,0.0,0.0001089686702471,299.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.09747314453125,0.0,0.0,0.0001147492512245,299.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0999450683594,0.0,0.0,8.47534101922065e-05,299.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0958557128906,0.0,0.0,0.0001147492512245,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0928955078125,0.0,0.0,0.000544321082998,296.0051574707031,294.1499938964844,298.0030212402344,296.0204772949219,299.0962829589844,298.0797424316406,296.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610684450715,2.4698520562083104e-08,0.0011610437650233,-0.0636447295546531,0.0,0.1500000059604644,0.0,-0.0170569214969873,60.0,1.5978912115097046,0.0,-9.191114003215264e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,299.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0970153808594,0.0,0.0,0.0001089686702471,299.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.09747314453125,0.0,0.0,0.0001147492512245,299.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0999450683594,0.0,0.0,8.47534101922065e-05,299.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0958557128906,0.0,0.0,0.0001147492512245,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0928955078125,0.0,0.0,0.000544321082998,296.0051574707031,294.1499938964844,298.0030212402344,296.0204772949219,299.0962829589844,298.0797424316406,296.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610684450715,2.4698520562083104e-08,0.0011610437650233,-0.0636447295546531,0.0,0.1500000059604644,0.0,-0.0170569214969873,60.0,1.5978912115097046,0.0,-9.191114003215264e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,299.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0957336425781,0.0,0.0,0.0001068383571691,299.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0961608886719,0.0,0.0,0.0001125059352489,299.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0986328125,0.0,0.0,8.30965000204742e-05,299.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0945739746094,0.0,0.0,0.0001125059352489,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0916748046875,0.0,0.0,0.0005336797330528,296.005126953125,294.1499938964844,297.9046936035156,295.9655456542969,299.0721130371094,297.992431640625,296.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138370600529,2.2043892045076063e-08,0.0011383484816178,-0.0567254610359668,0.0,0.1500000059604644,0.0,-0.0157409310340881,60.0,1.4911088943481443,0.0,-8.835255727035476e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,299.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0957336425781,0.0,0.0,0.0001068383571691,299.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0961608886719,0.0,0.0,0.0001125059352489,299.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0986328125,0.0,0.0,8.30965000204742e-05,299.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0945739746094,0.0,0.0,0.0001125059352489,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0916748046875,0.0,0.0,0.0005336797330528,296.005126953125,294.1499938964844,297.9046936035156,295.9655456542969,299.0721130371094,297.992431640625,296.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138370600529,2.2043892045076063e-08,0.0011383484816178,-0.0567254610359668,0.0,0.1500000059604644,0.0,-0.0157409310340881,60.0,1.4911088943481443,0.0,-8.835255727035476e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,299.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0951232910156,0.0,0.0,0.0001057649715221,299.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0955505371094,0.0,0.0,0.0001113756079575,299.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0979919433594,0.0,0.0,8.226164936786518e-05,299.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0939636230469,0.0,0.0,0.0001113756079575,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0910949707031,0.0,0.0,0.0005283179343678,296.005126953125,294.1499938964844,297.8547058105469,295.9374084472656,299.0598449707031,297.9488525390625,296.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269316310063,2.070635396478337e-08,0.001126910909079,-0.0532360896468162,0.0,0.1500000059604644,0.0,-0.0150778526440262,60.0,1.437891721725464,0.0,-8.658613381840041e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,299.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0945129394531,0.0,0.0,0.0001047066252795,299.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.09490966796875,0.0,0.0,0.000110261120426,299.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.09735107421875,0.0,0.0,8.143848390318453e-05,299.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0933532714844,0.0,0.0,0.000110261120426,299.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0904846191406,0.0,0.0,0.000523031281773,296.0051574707031,294.1499938964844,297.80426025390625,295.9089660644531,299.0473937988281,297.9051513671875,296.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156543623656,1.938757066000108e-08,0.0011156350374221,-0.0497937723994255,0.0,0.1500000059604644,0.0,-0.0144240800291299,60.0,1.3844969272613523,0.0,-8.48619237103776e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,299.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.09332275390625,0.0,0.0,0.0001027707330649,299.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0937194824219,0.0,0.0,0.0001082225353457,299.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0961303710937,0.0,0.0,7.99327899585478e-05,299.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0921936035156,0.0,0.0,0.0001082225353457,299.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.08935546875,0.0,0.0,0.0005133611266501,296.00518798828125,294.1499938964844,297.7024841308594,295.8512878417969,299.02166748046875,297.8179626464844,296.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950261494144,1.6975354455439632e-08,0.0010950092691928,-0.0434929393231868,0.0,0.1500000059604644,0.0,-0.0132282441481947,60.0,1.2801254987716677,0.0,-8.175292975920456e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,299.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.09332275390625,0.0,0.0,0.0001027707330649,299.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0937194824219,0.0,0.0,0.0001082225353457,299.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0961303710937,0.0,0.0,7.99327899585478e-05,299.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0921936035156,0.0,0.0,0.0001082225353457,299.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.08935546875,0.0,0.0,0.0005133611266501,296.00518798828125,294.1499938964844,297.7024841308594,295.8512878417969,299.02166748046875,297.8179626464844,296.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950261494144,1.6975354455439632e-08,0.0010950092691928,-0.0434929393231868,0.0,0.1500000059604644,0.0,-0.0132282441481947,60.0,1.2801254987716677,0.0,-8.175292975920456e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,299.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0921936035156,0.0,0.0,0.0001011264539556,299.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.09259033203125,0.0,0.0,0.0001064910247805,299.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0949401855469,0.0,0.0,7.865390944061801e-05,299.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.091064453125,0.0,0.0,0.0001064910247805,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0882873535156,0.0,0.0,0.0005051475600339,296.0052490234375,294.1499938964844,297.6000061035156,295.7929992675781,298.9947204589844,297.7315979003906,296.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775061091408,1.4926547109439525e-08,0.0010774912079796,-0.0381373167037963,0.0,0.1500000059604644,0.0,-0.012212567962706,60.0,1.1809310913085938,0.0,-7.91578216308153e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,299.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0921936035156,0.0,0.0,0.0001011264539556,299.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.09259033203125,0.0,0.0,0.0001064910247805,299.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0949401855469,0.0,0.0,7.865390944061801e-05,299.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.091064453125,0.0,0.0,0.0001064910247805,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0882873535156,0.0,0.0,0.0005051475600339,296.0052490234375,294.1499938964844,297.6000061035156,295.7929992675781,298.9947204589844,297.7315979003906,296.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775061091408,1.4926547109439525e-08,0.0010774912079796,-0.0381373167037963,0.0,0.1500000059604644,0.0,-0.012212567962706,60.0,1.1809310913085938,0.0,-7.91578216308153e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,299.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0910949707031,0.0,0.0,9.979408787330613e-05,299.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0915222167969,0.0,0.0,0.0001050879800459,299.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0938415527344,0.0,0.0,7.761762390146032e-05,299.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0899963378906,0.0,0.0,0.0001050879800459,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0872497558594,0.0,0.0,0.0004984921542927,296.0053100585937,294.1499938964844,297.4975280761719,295.73468017578125,298.9665832519531,297.6459655761719,296.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633091442286,1.3266419074398073e-08,0.001063295872882,-0.0337953232228755,0.0,0.1500000059604644,0.0,-0.0113895731046795,60.0,1.0873278379440308,0.0,-7.708569427222758e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,299.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0910949707031,0.0,0.0,9.979408787330613e-05,299.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0915222167969,0.0,0.0,0.0001050879800459,299.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0938415527344,0.0,0.0,7.761762390146032e-05,299.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0899963378906,0.0,0.0,0.0001050879800459,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0872497558594,0.0,0.0,0.0004984921542927,296.0053100585937,294.1499938964844,297.4975280761719,295.73468017578125,298.9665832519531,297.6459655761719,296.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633091442286,1.3266419074398073e-08,0.001063295872882,-0.0337953232228755,0.0,0.1500000059604644,0.0,-0.0113895731046795,60.0,1.0873278379440308,0.0,-7.708569427222758e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,299.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0900573730469,0.0,0.0,9.874997340375558e-05,299.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0904846191406,0.0,0.0,0.000103988480987,299.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0927734375,0.0,0.0,7.680553244426847e-05,299.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0889892578125,0.0,0.0,0.000103988480987,299.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0862731933594,0.0,0.0,0.0004932765732519,296.00543212890625,294.1499938964844,297.3957214355469,295.6768493652344,298.9374084472656,297.5606689453125,296.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521828662604,1.196547128046177e-08,0.0010521708754822,-0.0303914248943328,0.0,0.1500000059604644,0.0,-0.0107446340844035,60.0,0.998696744441986,0.0,-7.548106850663316e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,299.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0900573730469,0.0,0.0,9.874997340375558e-05,299.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0904846191406,0.0,0.0,0.000103988480987,299.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0927734375,0.0,0.0,7.680553244426847e-05,299.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0889892578125,0.0,0.0,0.000103988480987,299.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0862731933594,0.0,0.0,0.0004932765732519,296.00543212890625,294.1499938964844,297.3957214355469,295.6768493652344,298.9374084472656,297.5606689453125,296.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521828662604,1.196547128046177e-08,0.0010521708754822,-0.0303914248943328,0.0,0.1500000059604644,0.0,-0.0107446340844035,60.0,0.998696744441986,0.0,-7.548106850663316e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,299.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0895690917969,0.0,0.0,9.83364661806263e-05,299.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0899658203125,0.0,0.0,0.0001035530367516,299.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0922546386719,0.0,0.0,7.648392056580633e-05,299.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0885009765625,0.0,0.0,0.0001035530367516,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0857849121094,0.0,0.0,0.0004912110161967,296.0054931640625,294.1499938964844,297.3453063964844,295.64825439453125,298.9223022460937,297.5179748535156,296.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477764299139,1.1450252301870025e-08,0.001047764904797,-0.0290430728346109,0.0,0.1500000059604644,0.0,-0.0104892160743474,60.0,0.9564661979675292,0.0,-7.485024156039799e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,299.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0890808105469,0.0,0.0,9.79830583673902e-05,299.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0894775390625,0.0,0.0,0.0001031808787956,299.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0917358398437,0.0,0.0,7.620904943905771e-05,299.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0880126953125,0.0,0.0,0.0001031808787956,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0853271484375,0.0,0.0,0.0004894456942565,296.00555419921875,294.1499938964844,297.2953186035156,295.6199951171875,298.90692138671875,297.4753112792969,296.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440102778375,1.1009916534021612e-08,0.0010439992183819,-0.02789057046175,0.0,0.1500000059604644,0.0,-0.0102709205821156,60.0,0.9153717160224916,0.0,-7.431319914985579e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,299.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.088134765625,0.0,0.0,9.745877468958496e-05,299.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0885314941406,0.0,0.0,0.0001026287864078,299.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0907592773437,0.0,0.0,7.58012683945708e-05,299.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0870666503906,0.0,0.0,0.0001026287864078,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0844116210937,0.0,0.0,0.000486826756969,296.0057067871094,294.1499938964844,297.1969909667969,295.56475830078125,298.8751525878906,297.3896789550781,296.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384226916357,1.0356670188116368e-08,0.0010384123306721,-0.0261806100606918,0.0,0.1500000059604644,0.0,-0.0099470727145671,60.0,0.8370965123176575,0.0,-7.352004161020886e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,299.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.088134765625,0.0,0.0,9.745877468958496e-05,299.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0885314941406,0.0,0.0,0.0001026287864078,299.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0907592773437,0.0,0.0,7.58012683945708e-05,299.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0870666503906,0.0,0.0,0.0001026287864078,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0844116210937,0.0,0.0,0.000486826756969,296.0057067871094,294.1499938964844,297.1969909667969,295.56475830078125,298.8751525878906,297.3896789550781,296.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384226916357,1.0356670188116368e-08,0.0010384123306721,-0.0261806100606918,0.0,0.1500000059604644,0.0,-0.0099470727145671,60.0,0.8370965123176575,0.0,-7.352004161020886e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,299.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0871887207031,0.0,0.0,9.703011892270295e-05,299.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.08758544921875,0.0,0.0,0.0001021773859974,299.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0897827148437,0.0,0.0,7.546786946477368e-05,299.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0861511230469,0.0,0.0,0.0001021773859974,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0835266113281,0.0,0.0,0.0004846855299547,296.005859375,294.1499938964844,297.1014099121094,295.5115966796875,298.8426513671875,297.304443359375,296.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338550200685,9.822572977213896e-09,0.0010338451247662,-0.0247823689132928,0.0,0.1500000059604644,0.0,-0.009682297706604,60.0,0.7620843648910522,0.0,-7.287471248673685e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,299.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0871887207031,0.0,0.0,9.703011892270295e-05,299.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.08758544921875,0.0,0.0,0.0001021773859974,299.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0897827148437,0.0,0.0,7.546786946477368e-05,299.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0861511230469,0.0,0.0,0.0001021773859974,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0835266113281,0.0,0.0,0.0004846855299547,296.005859375,294.1499938964844,297.1014099121094,295.5115966796875,298.8426513671875,297.304443359375,296.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338550200685,9.822572977213896e-09,0.0010338451247662,-0.0247823689132928,0.0,0.1500000059604644,0.0,-0.009682297706604,60.0,0.7620843648910522,0.0,-7.287471248673685e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,299.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0863037109375,0.0,0.0,9.67328087426722e-05,299.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.086669921875,0.0,0.0,0.0001018643088173,299.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0888671875,0.0,0.0,7.523663225583732e-05,299.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.08526611328125,0.0,0.0,0.0001018643088173,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.08270263671875,0.0,0.0,0.0004832004196941,296.0060729980469,294.1499938964844,297.0093078613281,295.46112060546875,298.8089599609375,297.22003173828125,296.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306859621778,9.452137739174304e-09,0.0010306765325367,-0.0238125026226043,0.0,0.1500000059604644,0.0,-0.0094986511394381,60.0,0.6915816068649292,0.0,-7.242879718205586e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,299.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0863037109375,0.0,0.0,9.67328087426722e-05,299.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.086669921875,0.0,0.0,0.0001018643088173,299.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0888671875,0.0,0.0,7.523663225583732e-05,299.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.08526611328125,0.0,0.0,0.0001018643088173,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.08270263671875,0.0,0.0,0.0004832004196941,296.0060729980469,294.1499938964844,297.0093078613281,295.46112060546875,298.8089599609375,297.22003173828125,296.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306859621778,9.452137739174304e-09,0.0010306765325367,-0.0238125026226043,0.0,0.1500000059604644,0.0,-0.0094986511394381,60.0,0.6915816068649292,0.0,-7.242879718205586e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,299.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.08544921875,0.0,0.0,9.649622370488942e-05,299.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0858154296875,0.0,0.0,0.0001016151727526,299.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.08795166015625,0.0,0.0,7.505261601181701e-05,299.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0844116210937,0.0,0.0,0.0001016151727526,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0818786621094,0.0,0.0,0.0004820186295546,296.0062561035156,294.1499938964844,296.9213562011719,295.4138488769531,298.7744445800781,297.13690185546875,296.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281648719683,9.157354874389512e-09,0.0010281556751579,-0.0230406615883111,0.0,0.1500000059604644,0.0,-0.0093525145202875,60.0,0.6247486472129822,0.0,-7.207492558336527e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,299.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.08544921875,0.0,0.0,9.649622370488942e-05,299.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0858154296875,0.0,0.0,0.0001016151727526,299.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.08795166015625,0.0,0.0,7.505261601181701e-05,299.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0844116210937,0.0,0.0,0.0001016151727526,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0818786621094,0.0,0.0,0.0004820186295546,296.0062561035156,294.1499938964844,296.9213562011719,295.4138488769531,298.7744445800781,297.13690185546875,296.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281648719683,9.157354874389512e-09,0.0010281556751579,-0.0230406615883111,0.0,0.1500000059604644,0.0,-0.0093525145202875,60.0,0.6247486472129822,0.0,-7.207492558336527e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,299.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.08502197265625,0.0,0.0,9.638883784646168e-05,299.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0853881835937,0.0,0.0,0.0001015020825434,299.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0875244140625,0.0,0.0,7.49690952943638e-05,299.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.083984375,0.0,0.0,0.0001015020825434,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0814819335937,0.0,0.0,0.0004814821877516,296.0063781738281,294.1499938964844,296.879150390625,295.3916015625,298.75701904296875,297.095703125,296.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270203929394,9.023548130926429e-09,0.0010270113125443,-0.0226902961730957,0.0,0.1500000059604644,0.0,-0.0092861792072653,60.0,0.5920911431312561,0.0,-7.191458450961363e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,299.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0845947265625,0.0,0.0,9.630214481148867e-05,299.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0849609375,0.0,0.0,0.0001014107983792,299.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.08709716796875,0.0,0.0,7.490166899515316e-05,299.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0835876464844,0.0,0.0,0.0001014107983792,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0810546875,0.0,0.0,0.0004810491518583,296.0064697265625,294.1499938964844,296.8382263183594,295.370361328125,298.73956298828125,297.0545349121094,296.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260960552841,8.915533200593018e-09,0.0010260872077196,-0.0224074609577655,0.0,0.1500000059604644,0.0,-0.0092326290905475,60.0,0.5599014759063721,0.0,-7.178527994256001e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
