time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722020,299.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0837707519531,0.0,0.0,9.61792829912156e-05,299.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0841369628906,0.0,0.0,0.0001012814173009,299.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.08624267578125,0.0,0.0,7.480610656784847e-05,299.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.082763671875,0.0,0.0,0.0001012814173009,299.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0802917480469,0.0,0.0,0.0004804354393854,296.0067138671875,294.1499938964844,296.7606201171875,295.33123779296875,298.7039489746094,296.97442626953125,296.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247867321595,8.762443215459825e-09,0.0010247780010104,-0.0220065843313932,0.0,0.1500000059604644,0.0,-0.0091567356139421,60.0,0.50063157081604,0.0,-7.160221571211879e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,299.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0837707519531,0.0,0.0,9.61792829912156e-05,299.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0841369628906,0.0,0.0,0.0001012814173009,299.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.08624267578125,0.0,0.0,7.480610656784847e-05,299.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.082763671875,0.0,0.0,0.0001012814173009,299.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0802917480469,0.0,0.0,0.0004804354393854,296.0067138671875,294.1499938964844,296.7606201171875,295.33123779296875,298.7039489746094,296.97442626953125,296.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247867321595,8.762443215459825e-09,0.0010247780010104,-0.0220065843313932,0.0,0.1500000059604644,0.0,-0.0091567356139421,60.0,0.50063157081604,0.0,-7.160221571211879e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,299.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0829772949219,0.0,0.0,9.609826520318164e-05,299.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0833435058594,0.0,0.0,0.0001011960994219,299.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0853881835937,0.0,0.0,7.474308949895203e-05,299.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0819702148437,0.0,0.0,0.0001011960994219,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0795288085937,0.0,0.0,0.0004800307215191,296.0069580078125,294.1499938964844,296.68927001953125,295.2969970703125,298.667724609375,296.8973083496094,296.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239231633022,8.661486639027771e-09,0.0010239145485684,-0.0217422191053628,0.0,0.1500000059604644,0.0,-0.0091066863387823,60.0,0.4462198317050934,0.0,-7.148161529357824e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,299.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0829772949219,0.0,0.0,9.609826520318164e-05,299.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0833435058594,0.0,0.0,0.0001011960994219,299.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0853881835937,0.0,0.0,7.474308949895203e-05,299.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0819702148437,0.0,0.0,0.0001011960994219,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0795288085937,0.0,0.0,0.0004800307215191,296.0069580078125,294.1499938964844,296.68927001953125,295.2969970703125,298.667724609375,296.8973083496094,296.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239231633022,8.661486639027771e-09,0.0010239145485684,-0.0217422191053628,0.0,0.1500000059604644,0.0,-0.0091066863387823,60.0,0.4462198317050934,0.0,-7.148161529357824e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,299.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0821838378906,0.0,0.0,9.605336526874451e-05,299.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0825500488281,0.0,0.0,0.0001011488202493,299.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0845947265625,0.0,0.0,7.470817217836156e-05,299.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.08123779296875,0.0,0.0,0.0001011488202493,299.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.07879638671875,0.0,0.0,0.0004798064474016,296.0072326660156,294.1499938964844,296.62481689453125,295.2682800292969,298.6309814453125,296.8241882324219,296.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234448127448,8.605537615835601e-09,0.001023436198011,-0.0215957090258598,0.0,0.1500000059604644,0.0,-0.0090789506211876,60.0,0.3971484303474426,0.0,-7.141483138184412e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,299.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0821838378906,0.0,0.0,9.605336526874451e-05,299.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0825500488281,0.0,0.0,0.0001011488202493,299.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0845947265625,0.0,0.0,7.470817217836156e-05,299.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.08123779296875,0.0,0.0,0.0001011488202493,299.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.07879638671875,0.0,0.0,0.0004798064474016,296.0072326660156,294.1499938964844,296.62481689453125,295.2682800292969,298.6309814453125,296.8241882324219,296.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234448127448,8.605537615835601e-09,0.001023436198011,-0.0215957090258598,0.0,0.1500000059604644,0.0,-0.0090789506211876,60.0,0.3971484303474426,0.0,-7.141483138184412e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,299.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0814514160156,0.0,0.0,9.603481885278596e-05,299.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0818176269531,0.0,0.0,0.0001011292843031,299.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0838317871094,0.0,0.0,7.469374395441264e-05,299.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0805053710937,0.0,0.0,0.0001011292843031,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0780944824219,0.0,0.0,0.0004797137808054,296.0075378417969,294.1499938964844,296.5679626464844,295.2455749511719,298.59393310546875,296.7560119628906,296.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232467902824,8.582413890678708e-09,0.0010232381755486,-0.0215351544320583,0.0,0.1500000059604644,0.0,-0.0090674851089715,60.0,0.3535984754562378,0.0,-7.13872339019872e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,299.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0814514160156,0.0,0.0,9.603481885278596e-05,299.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0818176269531,0.0,0.0,0.0001011292843031,299.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0838317871094,0.0,0.0,7.469374395441264e-05,299.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0805053710937,0.0,0.0,0.0001011292843031,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0780944824219,0.0,0.0,0.0004797137808054,296.0075378417969,294.1499938964844,296.5679626464844,295.2455749511719,298.59393310546875,296.7560119628906,296.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232467902824,8.582413890678708e-09,0.0010232381755486,-0.0215351544320583,0.0,0.1500000059604644,0.0,-0.0090674851089715,60.0,0.3535984754562378,0.0,-7.13872339019872e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,299.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0810852050781,0.0,0.0,9.603305079508571e-05,299.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0814514160156,0.0,0.0,0.0001011274289339,299.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0834350585937,0.0,0.0,7.469237607438117e-05,299.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.08013916015625,0.0,0.0,0.0001011274289339,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0777587890625,0.0,0.0,0.0004797049623448,296.0076599121094,294.1499938964844,296.5426330566406,295.2366943359375,298.5753173828125,296.7235412597656,296.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232288623228,8.580209431841013e-09,0.0010232203640043,-0.0215293802320957,0.0,0.1500000059604644,0.0,-0.0090663973242044,60.0,0.3337058424949646,0.0,-7.13846048938649e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,299.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0807189941406,0.0,0.0,9.60352481342852e-05,299.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0810852050781,0.0,0.0,0.0001011297354125,299.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.08306884765625,0.0,0.0,7.469407864846289e-05,299.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.07977294921875,0.0,0.0,0.0001011297354125,299.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0774230957031,0.0,0.0,0.0004797159344889,296.0078125,294.1499938964844,296.5194396972656,295.22955322265625,298.5566711425781,296.6925964355469,296.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232522618025,8.582939692303171e-09,0.0010232436470687,-0.0215365309268236,0.0,0.1500000059604644,0.0,-0.0090677505359053,60.0,0.3153988420963287,0.0,-7.138785917959467e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,299.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0800476074219,0.0,0.0,9.604737715562806e-05,299.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.08038330078125,0.0,0.0,0.0001011425119941,299.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.08233642578125,0.0,0.0,7.470351556548849e-05,299.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0791015625,0.0,0.0,0.0001011425119941,299.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0767822265625,0.0,0.0,0.0004797765286639,296.0081481933594,294.1499938964844,296.4798889160156,295.220703125,298.5194091796875,296.6356811523437,296.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233803186565,8.598041389973332e-09,0.0010233717039227,-0.0215760767459869,0.0,0.1500000059604644,0.0,-0.0090752318501472,60.0,0.2833287715911865,0.0,-7.140587854337356e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,299.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0800476074219,0.0,0.0,9.604737715562806e-05,299.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.08038330078125,0.0,0.0,0.0001011425119941,299.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.08233642578125,0.0,0.0,7.470351556548849e-05,299.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0791015625,0.0,0.0,0.0001011425119941,299.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0767822265625,0.0,0.0,0.0004797765286639,296.0081481933594,294.1499938964844,296.4798889160156,295.220703125,298.5194091796875,296.6356811523437,296.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233803186565,8.598041389973332e-09,0.0010233717039227,-0.0215760767459869,0.0,0.1500000059604644,0.0,-0.0090752318501472,60.0,0.2833287715911865,0.0,-7.140587854337356e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,299.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0793762207031,0.0,0.0,9.6066745754797e-05,299.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0797119140625,0.0,0.0,0.0001011629065033,299.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0816650390625,0.0,0.0,7.471857679774985e-05,299.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0784606933594,0.0,0.0,0.0001011629065033,299.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0761413574219,0.0,0.0,0.0004798732989002,296.00848388671875,294.1499938964844,296.45001220703125,295.2196350097656,298.4822692871094,296.5863952636719,296.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235868394374,8.622161651317128e-09,0.0010235782247036,-0.0216392409056425,0.0,0.1500000059604644,0.0,-0.0090871909633278,60.0,0.2582352459430694,0.0,-7.143466973502657e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,299.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0793762207031,0.0,0.0,9.6066745754797e-05,299.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0797119140625,0.0,0.0,0.0001011629065033,299.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0816650390625,0.0,0.0,7.471857679774985e-05,299.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0784606933594,0.0,0.0,0.0001011629065033,299.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0761413574219,0.0,0.0,0.0004798732989002,296.00848388671875,294.1499938964844,296.45001220703125,295.2196350097656,298.4822692871094,296.5863952636719,296.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235868394374,8.622161651317128e-09,0.0010235782247036,-0.0216392409056425,0.0,0.1500000059604644,0.0,-0.0090871909633278,60.0,0.2582352459430694,0.0,-7.143466973502657e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,299.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0787353515625,0.0,0.0,9.609246626496316e-05,299.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0790710449219,0.0,0.0,0.0001011899948935,299.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0809631347656,0.0,0.0,7.473858568118885e-05,299.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.07781982421875,0.0,0.0,0.0001011899948935,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0755310058594,0.0,0.0,0.0004800017632078,296.00885009765625,294.1499938964844,296.4277648925781,295.2248229980469,298.4454040527344,296.544189453125,296.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238607646897,8.654199135094132e-09,0.0010238521499559,-0.021723136305809,0.0,0.1500000059604644,0.0,-0.0091030728071928,60.0,0.238600954413414,0.0,-7.147291825049251e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,299.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0787353515625,0.0,0.0,9.609246626496316e-05,299.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0790710449219,0.0,0.0,0.0001011899948935,299.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0809631347656,0.0,0.0,7.473858568118885e-05,299.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.07781982421875,0.0,0.0,0.0001011899948935,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0755310058594,0.0,0.0,0.0004800017632078,296.00885009765625,294.1499938964844,296.4277648925781,295.2248229980469,298.4454040527344,296.544189453125,296.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238607646897,8.654199135094132e-09,0.0010238521499559,-0.021723136305809,0.0,0.1500000059604644,0.0,-0.0091030728071928,60.0,0.238600954413414,0.0,-7.147291825049251e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,299.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0780944824219,0.0,0.0,9.613259317120536e-05,299.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.07843017578125,0.0,0.0,0.0001012322463793,299.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.080322265625,0.0,0.0,7.476979226339608e-05,299.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.07720947265625,0.0,0.0,0.0001012322463793,299.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.074951171875,0.0,0.0,0.0004802022012881,296.0092163085937,294.1499938964844,296.410400390625,295.2341613769531,298.4088439941406,296.5074462890625,296.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242877760902,8.704178711127497e-09,0.0010242791613563,-0.0218540132045745,0.0,0.1500000059604644,0.0,-0.0091278478503227,60.0,0.2227493524551391,0.0,-7.153260384029636e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,299.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0780944824219,0.0,0.0,9.613259317120536e-05,299.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.07843017578125,0.0,0.0,0.0001012322463793,299.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.080322265625,0.0,0.0,7.476979226339608e-05,299.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.07720947265625,0.0,0.0,0.0001012322463793,299.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.074951171875,0.0,0.0,0.0004802022012881,296.0092163085937,294.1499938964844,296.410400390625,295.2341613769531,298.4088439941406,296.5074462890625,296.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242877760902,8.704178711127497e-09,0.0010242791613563,-0.0218540132045745,0.0,0.1500000059604644,0.0,-0.0091278478503227,60.0,0.2227493524551391,0.0,-7.153260384029636e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,299.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0777893066406,0.0,0.0,9.61635887506418e-05,299.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.078125,0.0,0.0,0.0001012648936011,299.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0800170898437,0.0,0.0,7.479390478692949e-05,299.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.076904296875,0.0,0.0,0.0001012648936011,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0746765136719,0.0,0.0,0.00048035706277,296.0093994140625,294.1499938964844,296.4034423828125,295.2402648925781,298.3907165527344,296.49169921875,296.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246190940961,8.742797596994478e-09,0.0010246103629469,-0.0219551399350166,0.0,0.1500000059604644,0.0,-0.0091469977051019,60.0,0.2165788412094116,0.0,-7.157873938012926e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,299.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0774841308594,0.0,0.0,9.619897900847718e-05,299.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07781982421875,0.0,0.0,0.0001013021537801,299.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0796813964844,0.0,0.0,7.482142245862633e-05,299.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0765991210937,0.0,0.0,0.0001013021537801,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.07440185546875,0.0,0.0,0.0004805338103324,296.00958251953125,294.1499938964844,296.3975830078125,295.24725341796875,298.3726501464844,296.47686767578125,296.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249958140775,8.786878780142615e-09,0.001024986966513,-0.0220705699175596,0.0,0.1500000059604644,0.0,-0.0091688493266701,60.0,0.2109591960906982,0.0,-7.163141901855853e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,299.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.076904296875,0.0,0.0,9.6302515885327e-05,299.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0772399902344,0.0,0.0,0.0001014111840049,299.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0790710449219,0.0,0.0,7.490195275750011e-05,299.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0760498046875,0.0,0.0,0.0001014111840049,299.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0738525390625,0.0,0.0,0.0004810509853996,296.0099792480469,294.1499938964844,296.388916015625,295.2637939453125,298.33709716796875,296.45343017578125,296.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260979179292,8.915865379321986e-09,0.0010260889539495,-0.0224083289504051,0.0,0.1500000059604644,0.0,-0.0092327883467078,60.0,0.2032051980495453,0.0,-7.178567784649206e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,299.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.076904296875,0.0,0.0,9.6302515885327e-05,299.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0772399902344,0.0,0.0,0.0001014111840049,299.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0790710449219,0.0,0.0,7.490195275750011e-05,299.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0760498046875,0.0,0.0,0.0001014111840049,299.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0738525390625,0.0,0.0,0.0004810509853996,296.0099792480469,294.1499938964844,296.388916015625,295.2637939453125,298.33709716796875,296.45343017578125,296.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260979179292,8.915865379321986e-09,0.0010260889539495,-0.0224083289504051,0.0,0.1500000059604644,0.0,-0.0092327883467078,60.0,0.2032051980495453,0.0,-7.178567784649206e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,299.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.07635498046875,0.0,0.0,9.64370192377828e-05,299.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0766906738281,0.0,0.0,0.0001015528250718,299.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0785217285156,0.0,0.0,7.500656647607684e-05,299.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.07550048828125,0.0,0.0,0.0001015528250718,299.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0733337402344,0.0,0.0,0.0004817228764295,296.0104064941406,294.1499938964844,296.3840637207031,295.28338623046875,298.3022155761719,296.4360046386719,296.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275309905409,9.083437113588388e-09,0.0010275219101458,-0.0228471141308546,0.0,0.1500000059604644,0.0,-0.0093158613890409,60.0,0.198547750711441,0.0,-7.198632800964333e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,299.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.07635498046875,0.0,0.0,9.64370192377828e-05,299.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0766906738281,0.0,0.0,0.0001015528250718,299.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0785217285156,0.0,0.0,7.500656647607684e-05,299.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.07550048828125,0.0,0.0,0.0001015528250718,299.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0733337402344,0.0,0.0,0.0004817228764295,296.0104064941406,294.1499938964844,296.3840637207031,295.28338623046875,298.3022155761719,296.4360046386719,296.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275309905409,9.083437113588388e-09,0.0010275219101458,-0.0228471141308546,0.0,0.1500000059604644,0.0,-0.0093158613890409,60.0,0.198547750711441,0.0,-7.198632800964333e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,299.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0758361816406,0.0,0.0,9.6598407253623e-05,299.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0761413574219,0.0,0.0,0.0001017227696138,299.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.07794189453125,0.0,0.0,7.513209129683673e-05,299.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0749816894531,0.0,0.0,0.0001017227696138,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0728454589844,0.0,0.0,0.0004825290234293,296.0108337402344,294.1499938964844,296.3826599121094,295.3056945800781,298.2679138183594,296.4229736328125,296.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292504448443,9.284502944240104e-09,0.0010292412480339,-0.0233735833317041,0.0,0.1500000059604644,0.0,-0.0094155380502343,60.0,0.196207582950592,0.0,-7.222745779245089e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,299.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0758361816406,0.0,0.0,9.6598407253623e-05,299.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0761413574219,0.0,0.0,0.0001017227696138,299.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.07794189453125,0.0,0.0,7.513209129683673e-05,299.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0749816894531,0.0,0.0,0.0001017227696138,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0728454589844,0.0,0.0,0.0004825290234293,296.0108337402344,294.1499938964844,296.3826599121094,295.3056945800781,298.2679138183594,296.4229736328125,296.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292504448443,9.284502944240104e-09,0.0010292412480339,-0.0233735833317041,0.0,0.1500000059604644,0.0,-0.0094155380502343,60.0,0.196207582950592,0.0,-7.222745779245089e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,299.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0753479003906,0.0,0.0,9.6787181973923e-05,299.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0756530761719,0.0,0.0,0.0001019215706037,299.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0774230957031,0.0,0.0,7.527892012149096e-05,299.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0744934082031,0.0,0.0,0.0001019215706037,299.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0723876953125,0.0,0.0,0.0004834720457438,296.01129150390625,294.1499938964844,296.3843688964844,295.3303527832031,298.2342529296875,296.4138488769531,296.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312617523595,9.519700583382472e-09,0.0010312522063031,-0.0239893998950719,0.0,0.1500000059604644,0.0,-0.0095321349799633,60.0,0.196032166481018,0.0,-7.251002642760795e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,299.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0753479003906,0.0,0.0,9.6787181973923e-05,299.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0756530761719,0.0,0.0,0.0001019215706037,299.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0774230957031,0.0,0.0,7.527892012149096e-05,299.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0744934082031,0.0,0.0,0.0001019215706037,299.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0723876953125,0.0,0.0,0.0004834720457438,296.01129150390625,294.1499938964844,296.3843688964844,295.3303527832031,298.2342529296875,296.4138488769531,296.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312617523595,9.519700583382472e-09,0.0010312522063031,-0.0239893998950719,0.0,0.1500000059604644,0.0,-0.0095321349799633,60.0,0.196032166481018,0.0,-7.251002642760795e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,299.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0750732421875,0.0,0.0,9.688491991255432e-05,299.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07537841796875,0.0,0.0,0.0001020244817482,299.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0771484375,0.0,0.0,7.535493205068633e-05,299.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0742492675781,0.0,0.0,0.0001020244817482,299.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0721435546875,0.0,0.0,0.0004839602333959,296.0115051269531,294.1499938964844,296.3862609863281,295.3434753417969,298.21746826171875,296.4095764160156,296.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323027381673,9.641460962939163e-09,0.0010322930756956,-0.0243081953376531,0.0,0.1500000059604644,0.0,-0.0095924958586692,60.0,0.1961142569780349,0.0,-7.265653323429434e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,299.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0748291015625,0.0,0.0,9.699310612631962e-05,299.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0751342773437,0.0,0.0,0.0001021384086925,299.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.076904296875,0.0,0.0,7.543908577645198e-05,299.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0740051269531,0.0,0.0,0.0001021384086925,299.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0719299316406,0.0,0.0,0.0004845006624236,296.0117492675781,294.1499938964844,296.3887939453125,295.3570251464844,298.20074462890625,296.4059143066406,296.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103345583193,9.776252696269694e-09,0.001033446053043,-0.024661099538207,0.0,0.1500000059604644,0.0,-0.0096593191847205,60.0,0.1967570632696151,0.0,-7.281888514398815e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,299.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0743713378906,0.0,0.0,9.722812683321536e-05,299.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0746765136719,0.0,0.0,0.0001023858931148,299.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0763854980469,0.0,0.0,7.562187238363549e-05,299.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.07354736328125,0.0,0.0,0.0001023858931148,299.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0715026855469,0.0,0.0,0.0004856745945289,296.01220703125,294.1499938964844,296.39556884765625,295.3853454589844,298.1681823730469,296.4034423828125,296.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359593434259,1.0069057587713814e-08,0.0010359493317082,-0.0254276730120182,0.0,0.1500000059604644,0.0,-0.0098044723272323,60.0,0.2006816267967224,0.0,-7.317218120306279e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,299.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0743713378906,0.0,0.0,9.722812683321536e-05,299.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0746765136719,0.0,0.0,0.0001023858931148,299.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0763854980469,0.0,0.0,7.562187238363549e-05,299.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.07354736328125,0.0,0.0,0.0001023858931148,299.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0715026855469,0.0,0.0,0.0004856745945289,296.01220703125,294.1499938964844,296.39556884765625,295.3853454589844,298.1681823730469,296.4034423828125,296.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359593434259,1.0069057587713814e-08,0.0010359493317082,-0.0254276730120182,0.0,0.1500000059604644,0.0,-0.0098044723272323,60.0,0.2006816267967224,0.0,-7.317218120306279e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,299.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.07391357421875,0.0,0.0,9.747342119226232e-05,299.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.07421875,0.0,0.0,0.000102644204162,299.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.075927734375,0.0,0.0,7.581266254419461e-05,299.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0730895996094,0.0,0.0,0.000102644204162,299.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0710754394531,0.0,0.0,0.0004868999239988,296.0126953125,294.1499938964844,296.4043884277344,295.4149475097656,298.1363830566406,296.4047546386719,296.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385728674009,1.0374672676505272e-08,0.0010385625064373,-0.0262277387082576,0.0,0.1500000059604644,0.0,-0.0099559789523482,60.0,0.2063254117965698,0.0,-7.354184816676934e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,299.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.07391357421875,0.0,0.0,9.747342119226232e-05,299.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.07421875,0.0,0.0,0.000102644204162,299.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.075927734375,0.0,0.0,7.581266254419461e-05,299.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0730895996094,0.0,0.0,0.000102644204162,299.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0710754394531,0.0,0.0,0.0004868999239988,296.0126953125,294.1499938964844,296.4043884277344,295.4149475097656,298.1363830566406,296.4047546386719,296.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385728674009,1.0374672676505272e-08,0.0010385625064373,-0.0262277387082576,0.0,0.1500000059604644,0.0,-0.0099559789523482,60.0,0.2063254117965698,0.0,-7.354184816676934e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,299.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.073486328125,0.0,0.0,9.772558405529708e-05,299.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0737609863281,0.0,0.0,0.0001029097402351,299.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0754699707031,0.0,0.0,7.600878598168492e-05,299.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0726623535156,0.0,0.0,0.0001029097402351,299.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0706787109375,0.0,0.0,0.0004881595086771,296.01318359375,294.1499938964844,296.41485595703125,295.44549560546875,298.1052551269531,296.4086608886719,296.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041259500198,1.0688839147121598e-08,0.0010412487899884,-0.0270501393824815,0.0,0.1500000059604644,0.0,-0.0101117240265011,60.0,0.2131522595882415,0.0,-7.392282697082919e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,299.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.073486328125,0.0,0.0,9.772558405529708e-05,299.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0737609863281,0.0,0.0,0.0001029097402351,299.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0754699707031,0.0,0.0,7.600878598168492e-05,299.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0726623535156,0.0,0.0,0.0001029097402351,299.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0706787109375,0.0,0.0,0.0004881595086771,296.01318359375,294.1499938964844,296.41485595703125,295.44549560546875,298.1052551269531,296.4086608886719,296.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041259500198,1.0688839147121598e-08,0.0010412487899884,-0.0270501393824815,0.0,0.1500000059604644,0.0,-0.0101117240265011,60.0,0.2131522595882415,0.0,-7.392282697082919e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,299.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.07305908203125,0.0,0.0,9.798174869501965e-05,299.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0733642578125,0.0,0.0,0.0001031795036396,299.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.07501220703125,0.0,0.0,7.620802352903411e-05,299.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.072265625,0.0,0.0,0.0001031795036396,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0703125,0.0,0.0,0.0004894391167908,296.0137023925781,294.1499938964844,296.4266052246094,295.4765930175781,298.0746459960937,296.41461181640625,296.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439888574182,1.1007998068635061e-08,0.0010439777979627,-0.0278855543583631,0.0,0.1500000059604644,0.0,-0.0102699445560574,60.0,0.2209339439868927,0.0,-7.43108685696825e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,299.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.07305908203125,0.0,0.0,9.798174869501965e-05,299.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0733642578125,0.0,0.0,0.0001031795036396,299.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.07501220703125,0.0,0.0,7.620802352903411e-05,299.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.072265625,0.0,0.0,0.0001031795036396,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0703125,0.0,0.0,0.0004894391167908,296.0137023925781,294.1499938964844,296.4266052246094,295.4765930175781,298.0746459960937,296.41461181640625,296.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439888574182,1.1007998068635061e-08,0.0010439777979627,-0.0278855543583631,0.0,0.1500000059604644,0.0,-0.0102699445560574,60.0,0.2209339439868927,0.0,-7.43108685696825e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,299.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0728454589844,0.0,0.0,9.810965275391936e-05,299.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0731506347656,0.0,0.0,0.000103314188891,299.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0747985839844,0.0,0.0,7.630750769749284e-05,299.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.07208251953125,0.0,0.0,0.000103314188891,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.07012939453125,0.0,0.0,0.000490078004077,296.0139465332031,294.1499938964844,296.432861328125,295.4922180175781,298.0596008300781,296.4186096191406,296.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453526629135,1.1167352376162398e-08,0.0010453414870426,-0.0283026471734046,0.0,0.1500000059604644,0.0,-0.0103489477187395,60.0,0.2252906709909439,0.0,-7.450499595051951e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
