time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724360,299.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0726623535156,0.0,0.0,9.823637083172798e-05,299.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07293701171875,0.0,0.0,0.0001034476299537,299.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0745849609375,0.0,0.0,7.640606781933457e-05,299.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0718688964844,0.0,0.0,0.0001034476299537,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0699462890625,0.0,0.0,0.0004907110123895,296.01422119140625,294.1499938964844,296.4393005371094,295.50787353515625,298.0447692871094,296.4231262207031,296.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046702847816,1.1325232307513032e-08,0.0010466914391145,-0.0287158694118261,0.0,0.1500000059604644,0.0,-0.0104272160679101,60.0,0.2298344373703003,0.0,-7.469757434819257e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,299.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0722961425781,0.0,0.0,9.84860525932163e-05,299.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.07257080078125,0.0,0.0,0.000103710553958,299.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0741882324219,0.0,0.0,7.660026312805712e-05,299.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0715026855469,0.0,0.0,0.000103710553958,299.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.069580078125,0.0,0.0,0.0004919582279399,296.0147399902344,294.1499938964844,296.4525451660156,295.5390319824219,298.015625,296.43328857421875,296.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493622394278,1.1636313246299324e-08,0.001049350714311,-0.0295300278812646,0.0,0.1500000059604644,0.0,-0.0105814281851053,60.0,0.2392874956130981,0.0,-7.507775734438837e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,299.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0722961425781,0.0,0.0,9.84860525932163e-05,299.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.07257080078125,0.0,0.0,0.000103710553958,299.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0741882324219,0.0,0.0,7.660026312805712e-05,299.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0715026855469,0.0,0.0,0.000103710553958,299.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.069580078125,0.0,0.0,0.0004919582279399,296.0147399902344,294.1499938964844,296.4525451660156,295.5390319824219,298.015625,296.43328857421875,296.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493622394278,1.1636313246299324e-08,0.001049350714311,-0.0295300278812646,0.0,0.1500000059604644,0.0,-0.0105814281851053,60.0,0.2392874956130981,0.0,-7.507775734438837e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,299.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0719299316406,0.0,0.0,9.872636292129756e-05,299.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0722045898437,0.0,0.0,0.0001039636117639,299.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0738220214844,0.0,0.0,7.678716792725027e-05,299.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0711669921875,0.0,0.0,0.0001039636117639,299.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0692749023437,0.0,0.0,0.0004931585863232,296.0152893066406,294.1499938964844,296.4660339355469,295.5696716308594,297.9872131347656,296.4447021484375,296.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519227944314,1.1935717303401816e-08,0.0010519108036532,-0.030313566327095,0.0,0.1500000059604644,0.0,-0.0107298549264669,60.0,0.2491139322519302,0.0,-7.544457503172455e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,299.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0719299316406,0.0,0.0,9.872636292129756e-05,299.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0722045898437,0.0,0.0,0.0001039636117639,299.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0738220214844,0.0,0.0,7.678716792725027e-05,299.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0711669921875,0.0,0.0,0.0001039636117639,299.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0692749023437,0.0,0.0,0.0004931585863232,296.0152893066406,294.1499938964844,296.4660339355469,295.5696716308594,297.9872131347656,296.4447021484375,296.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519227944314,1.1935717303401816e-08,0.0010519108036532,-0.030313566327095,0.0,0.1500000059604644,0.0,-0.0107298549264669,60.0,0.2491139322519302,0.0,-7.544457503172455e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,299.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.07159423828125,0.0,0.0,9.894884715322404e-05,299.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0718688964844,0.0,0.0,0.000104197904875,299.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0734558105469,0.0,0.0,7.6960219303146e-05,299.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0708312988281,0.0,0.0,0.000104197904875,299.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0689697265625,0.0,0.0,0.0004942700034007,296.015869140625,294.1499938964844,296.4793701171875,295.5993957519531,297.96002197265625,296.4571533203125,296.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054293825291,1.2212919564547065e-08,0.0010542816016823,-0.0310389567166566,0.0,0.1500000059604644,0.0,-0.0108672780916094,60.0,0.2589359581470489,0.0,-7.578498895099983e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,299.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.07159423828125,0.0,0.0,9.894884715322404e-05,299.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0718688964844,0.0,0.0,0.000104197904875,299.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0734558105469,0.0,0.0,7.6960219303146e-05,299.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0708312988281,0.0,0.0,0.000104197904875,299.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0689697265625,0.0,0.0,0.0004942700034007,296.015869140625,294.1499938964844,296.4793701171875,295.5993957519531,297.96002197265625,296.4571533203125,296.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054293825291,1.2212919564547065e-08,0.0010542816016823,-0.0310389567166566,0.0,0.1500000059604644,0.0,-0.0108672780916094,60.0,0.2589359581470489,0.0,-7.578498895099983e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,299.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0714111328125,0.0,0.0,9.907565254252404e-05,299.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0716857910156,0.0,0.0,0.0001043314332491,299.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0732421875,0.0,0.0,7.705883763264865e-05,299.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0706481933594,0.0,0.0,0.0001043314332491,299.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0688171386719,0.0,0.0,0.0004949033609591,296.01617431640625,294.1499938964844,296.4866638183594,295.61553955078125,297.9447021484375,296.4640197753906,296.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556459892541,1.2370900748237544e-08,0.00105563364923,-0.0314523428678512,0.0,0.1500000059604644,0.0,-0.0109456023201346,60.0,0.2644535303115845,0.0,-7.597933660008493e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,299.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0712890625,0.0,0.0,9.916195267578588e-05,299.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0715637207031,0.0,0.0,0.0001044223099597,299.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0731201171875,0.0,0.0,7.712595834163949e-05,299.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0705261230469,0.0,0.0,0.0001044223099597,299.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0686950683594,0.0,0.0,0.0004953344468958,296.0164489746094,294.1499938964844,296.4922180175781,295.6278991699219,297.9332580566406,296.4693908691406,296.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565652046352,1.2478422739548025e-08,0.0010565527481958,-0.0317336879670619,0.0,0.1500000059604644,0.0,-0.0109989047050476,60.0,0.2684420645236969,0.0,-7.61117533443212e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,299.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0711364746094,0.0,0.0,9.927038627211004e-05,299.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0713806152344,0.0,0.0,0.0001045364988385,299.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.07293701171875,0.0,0.0,7.72103012423031e-05,299.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.07037353515625,0.0,0.0,0.0001045364988385,299.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.06854248046875,0.0,0.0,0.0004958761273883,296.0167236328125,294.1499938964844,296.4983215332031,295.6415710449219,297.919921875,296.4755859375,296.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577213251963,1.2613528888039129e-08,0.0010577086359262,-0.0320871956646442,0.0,0.1500000059604644,0.0,-0.0110658854246139,60.0,0.2732594907283783,0.0,-7.6278297456156e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,299.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0709533691406,0.0,0.0,9.936850983649492e-05,299.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0712280273437,0.0,0.0,0.0001046398247126,299.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0727844238281,0.0,0.0,7.728661876171827e-05,299.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0702209472656,0.0,0.0,0.0001046398247126,299.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.06842041015625,0.0,0.0,0.0004963662941008,296.0170288085937,294.1499938964844,296.5041809082031,295.65478515625,297.9067077636719,296.4818115234375,296.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587648721411,1.2735779542083492e-08,0.0010587521828711,-0.0324070565402507,0.0,0.1500000059604644,0.0,-0.0111264809966087,60.0,0.2779448330402374,0.0,-7.642915988981258e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,299.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0706787109375,0.0,0.0,9.954300185199828e-05,299.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0709533691406,0.0,0.0,0.0001048235790221,299.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0724792480469,0.0,0.0,7.742233719909564e-05,299.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0699462890625,0.0,0.0,0.0001048235790221,299.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0681457519531,0.0,0.0,0.0004972378956153,296.0176086425781,294.1499938964844,296.51495361328125,295.6797180175781,297.88104248046875,296.4934387207031,296.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606249561533,1.2953183414765592e-08,0.0010606120340526,-0.032975859940052,0.0,0.1500000059604644,0.0,-0.0112342610955238,60.0,0.286260724067688,0.0,-7.669780899277613e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,299.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0706787109375,0.0,0.0,9.954300185199828e-05,299.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0709533691406,0.0,0.0,0.0001048235790221,299.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0724792480469,0.0,0.0,7.742233719909564e-05,299.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0699462890625,0.0,0.0,0.0001048235790221,299.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0681457519531,0.0,0.0,0.0004972378956153,296.0176086425781,294.1499938964844,296.51495361328125,295.6797180175781,297.88104248046875,296.4934387207031,296.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606249561533,1.2953183414765592e-08,0.0010606120340526,-0.032975859940052,0.0,0.1500000059604644,0.0,-0.0112342610955238,60.0,0.286260724067688,0.0,-7.669780899277613e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,299.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0704040527344,0.0,0.0,9.969549864763394e-05,299.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0706787109375,0.0,0.0,0.0001049841594067,299.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0721740722656,0.0,0.0,7.754094258416444e-05,299.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0697021484375,0.0,0.0,0.0001049841594067,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.06793212890625,0.0,0.0,0.0004979996592737,296.0182189941406,294.1499938964844,296.5241394042969,295.7022705078125,297.85614013671875,296.50372314453125,296.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062250114046,1.3143172772345224e-08,0.0010622369591146,-0.0334729067981243,0.0,0.1500000059604644,0.0,-0.0113284494727849,60.0,0.2932503521442413,0.0,-7.693296311117592e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,299.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0704040527344,0.0,0.0,9.969549864763394e-05,299.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0706787109375,0.0,0.0,0.0001049841594067,299.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0721740722656,0.0,0.0,7.754094258416444e-05,299.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0697021484375,0.0,0.0,0.0001049841594067,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.06793212890625,0.0,0.0,0.0004979996592737,296.0182189941406,294.1499938964844,296.5241394042969,295.7022705078125,297.85614013671875,296.50372314453125,296.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062250114046,1.3143172772345224e-08,0.0010622369591146,-0.0334729067981243,0.0,0.1500000059604644,0.0,-0.0113284494727849,60.0,0.2932503521442413,0.0,-7.693296311117592e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,299.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0701599121094,0.0,0.0,9.983041672967374e-05,299.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0704345703125,0.0,0.0,0.000105126237031,299.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0718994140625,0.0,0.0,7.76458764448762e-05,299.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0694580078125,0.0,0.0,0.000105126237031,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0677185058594,0.0,0.0,0.0004986735875718,296.0188293457031,294.1499938964844,296.5313720703125,295.7221374511719,297.831787109375,296.5127258300781,296.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636880761012,1.331126764370083e-08,0.0010636748047545,-0.0339126549661159,0.0,0.1500000059604644,0.0,-0.011411783285439,60.0,0.2991291880607605,0.0,-7.714131555758287e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,299.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0701599121094,0.0,0.0,9.983041672967374e-05,299.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0704345703125,0.0,0.0,0.000105126237031,299.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0718994140625,0.0,0.0,7.76458764448762e-05,299.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0694580078125,0.0,0.0,0.000105126237031,299.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0677185058594,0.0,0.0,0.0004986735875718,296.0188293457031,294.1499938964844,296.5313720703125,295.7221374511719,297.831787109375,296.5127258300781,296.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636880761012,1.331126764370083e-08,0.0010636748047545,-0.0339126549661159,0.0,0.1500000059604644,0.0,-0.011411783285439,60.0,0.2991291880607605,0.0,-7.714131555758287e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,299.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0699462890625,0.0,0.0,9.99424300971441e-05,299.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0701904296875,0.0,0.0,0.0001052441948559,299.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0716552734375,0.0,0.0,7.773300603730604e-05,299.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0692443847656,0.0,0.0,0.0001052441948559,299.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0675048828125,0.0,0.0,0.0004992331378161,296.0194396972656,294.1499938964844,296.53631591796875,295.73895263671875,297.807861328125,296.5201110839844,296.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648814495652,1.3450827118788313e-08,0.0010648680618032,-0.0342777408659458,0.0,0.1500000059604644,0.0,-0.0114809684455394,60.0,0.3035373389720917,0.0,-7.731451745485175e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,299.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0699462890625,0.0,0.0,9.99424300971441e-05,299.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0701904296875,0.0,0.0,0.0001052441948559,299.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0716552734375,0.0,0.0,7.773300603730604e-05,299.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0692443847656,0.0,0.0,0.0001052441948559,299.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0675048828125,0.0,0.0,0.0004992331378161,296.0194396972656,294.1499938964844,296.53631591796875,295.73895263671875,297.807861328125,296.5201110839844,296.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648814495652,1.3450827118788313e-08,0.0010648680618032,-0.0342777408659458,0.0,0.1500000059604644,0.0,-0.0114809684455394,60.0,0.3035373389720917,0.0,-7.731451745485175e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,299.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.06982421875,0.0,0.0,9.99964468064718e-05,299.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.070068359375,0.0,0.0,0.0001053010710165,299.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.071533203125,0.0,0.0,7.777501014061272e-05,299.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0691223144531,0.0,0.0,0.0001053010710165,299.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0674133300781,0.0,0.0,0.0004995029303245,296.0197448730469,294.1499938964844,296.5378112792969,295.7460632324219,297.79595947265625,296.5236511230469,296.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654574725776,1.351812084493531e-08,0.0010654439684003,-0.034453772008419,0.0,0.1500000059604644,0.0,-0.0115143312141299,60.0,0.3056221008300781,0.0,-7.73980985968592e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,299.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0697021484375,0.0,0.0,0.000100039957033,299.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0699768066406,0.0,0.0,0.0001053468949976,299.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0714111328125,0.0,0.0,7.78088578954339e-05,299.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.06903076171875,0.0,0.0,0.0001053468949976,299.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0673217773437,0.0,0.0,0.000499720335938,296.0200500488281,294.1499938964844,296.5386047363281,295.7522888183594,297.7841186523437,296.5269470214844,296.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659196414053,1.3572334367495388e-08,0.001065906137228,-0.0345955863595008,0.0,0.1500000059604644,0.0,-0.0115411998704075,60.0,0.3073300421237945,0.0,-7.746547225906397e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,299.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.06951904296875,0.0,0.0,0.0001001023701974,299.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0697631835937,0.0,0.0,0.0001054126187227,299.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0711669921875,0.0,0.0,7.785739580867812e-05,299.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0688171386719,0.0,0.0,0.0001054126187227,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.067138671875,0.0,0.0,0.0005000320379622,296.02069091796875,294.1499938964844,296.5378723144531,295.7618408203125,297.7608947753906,296.530029296875,296.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665847221389,1.3650083729999096e-08,0.0010665711015462,-0.0347989648580551,0.0,0.1500000059604644,0.0,-0.0115797445178031,60.0,0.3076097071170807,0.0,-7.756214159826413e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,299.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.06951904296875,0.0,0.0,0.0001001023701974,299.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0697631835937,0.0,0.0,0.0001054126187227,299.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0711669921875,0.0,0.0,7.785739580867812e-05,299.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0688171386719,0.0,0.0,0.0001054126187227,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.067138671875,0.0,0.0,0.0005000320379622,296.02069091796875,294.1499938964844,296.5378723144531,295.7618408203125,297.7608947753906,296.530029296875,296.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665847221389,1.3650083729999096e-08,0.0010665711015462,-0.0347989648580551,0.0,0.1500000059604644,0.0,-0.0115797445178031,60.0,0.3076097071170807,0.0,-7.756214159826413e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,299.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0693359375,0.0,0.0,0.0001001456257654,299.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.069580078125,0.0,0.0,0.0001054581662174,299.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.07098388671875,0.0,0.0,7.78910398366861e-05,299.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.06866455078125,0.0,0.0,0.0001054581662174,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0669860839844,0.0,0.0,0.0005002481630071,296.0213317871094,294.1499938964844,296.53375244140625,295.7672119140625,297.7380676269531,296.5294494628906,296.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670460760593,1.3703970402900724e-08,0.0010670323390513,-0.034939918667078,0.0,0.1500000059604644,0.0,-0.0116064604371786,60.0,0.3050014674663543,0.0,-7.762917419995574e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,299.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0693359375,0.0,0.0,0.0001001456257654,299.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.069580078125,0.0,0.0,0.0001054581662174,299.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.07098388671875,0.0,0.0,7.78910398366861e-05,299.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.06866455078125,0.0,0.0,0.0001054581662174,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0669860839844,0.0,0.0,0.0005002481630071,296.0213317871094,294.1499938964844,296.53375244140625,295.7672119140625,297.7380676269531,296.5294494628906,296.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670460760593,1.3703970402900724e-08,0.0010670323390513,-0.034939918667078,0.0,0.1500000059604644,0.0,-0.0116064604371786,60.0,0.3050014674663543,0.0,-7.762917419995574e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,299.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.06915283203125,0.0,0.0,0.0001001755808829,299.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.06939697265625,0.0,0.0,0.0001054897147696,299.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0707702636719,0.0,0.0,7.791434472892433e-05,299.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0684814453125,0.0,0.0,0.0001054897147696,299.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0668640136719,0.0,0.0,0.0005003977566957,296.02197265625,294.1499938964844,296.5259094238281,295.7680358886719,297.7154541015625,296.526123046875,296.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673654032871,1.3741288107382845e-08,0.0010673516662791,-0.0350375324487686,0.0,0.1500000059604644,0.0,-0.0116249620914459,60.0,0.3002519607543945,0.0,-7.767561527316502e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,299.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.06915283203125,0.0,0.0,0.0001001755808829,299.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.06939697265625,0.0,0.0,0.0001054897147696,299.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0707702636719,0.0,0.0,7.791434472892433e-05,299.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0684814453125,0.0,0.0,0.0001054897147696,299.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0668640136719,0.0,0.0,0.0005003977566957,296.02197265625,294.1499938964844,296.5259094238281,295.7680358886719,297.7154541015625,296.526123046875,296.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673654032871,1.3741288107382845e-08,0.0010673516662791,-0.0350375324487686,0.0,0.1500000059604644,0.0,-0.0116249620914459,60.0,0.3002519607543945,0.0,-7.767561527316502e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,299.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0690612792969,0.0,0.0,0.0001001889322651,299.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0693054199219,0.0,0.0,0.0001055037719197,299.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0706787109375,0.0,0.0,7.792472752043977e-05,299.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0683898925781,0.0,0.0,0.0001055037719197,299.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0667724609375,0.0,0.0,0.0005004644626751,296.0223999023437,294.1499938964844,296.5187683105469,295.7660217285156,297.7010498046875,296.5230712890625,296.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675077792257,1.3757912142864372e-08,0.0010674939258024,-0.0350810140371322,0.0,0.1500000059604644,0.0,-0.0116332042962312,60.0,0.2964659631252289,0.0,-7.769630627763038e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,299.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0690002441406,0.0,0.0,0.0001001893178909,299.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0692443847656,0.0,0.0,0.0001055041793733,299.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07061767578125,0.0,0.0,7.792502583470196e-05,299.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.068359375,0.0,0.0,0.0001055041793733,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0667419433594,0.0,0.0,0.0005004663835279,296.02264404296875,294.1499938964844,296.51397705078125,295.76397705078125,297.6929931640625,296.5195617675781,296.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067511504516,1.3758390871032589e-08,0.001067497767508,-0.0350822694599628,0.0,0.1500000059604644,0.0,-0.0116334399208426,60.0,0.2928078770637512,0.0,-7.76969031335284e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,299.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.06890869140625,0.0,0.0,0.0001001946002361,299.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.06915283203125,0.0,0.0,0.000105509738205,299.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0705261230469,0.0,0.0,7.792913675075397e-05,299.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0682678222656,0.0,0.0,0.000105509738205,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.066650390625,0.0,0.0,0.0005004927515983,296.0229797363281,294.1499938964844,296.50634765625,295.7599792480469,297.6817626953125,296.5162658691406,296.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067567965947,1.3764967832230468e-08,0.0010675542289391,-0.0350994728505611,0.0,0.1500000059604644,0.0,-0.0116367014124989,60.0,0.2891129553318023,0.0,-7.770509569127172e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,299.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.06884765625,0.0,0.0,0.0001001918426482,299.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.069091796875,0.0,0.0,0.0001055068350979,299.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0704345703125,0.0,0.0,7.792699034325778e-05,299.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0682067871094,0.0,0.0,0.0001055068350979,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0666198730469,0.0,0.0,0.0005004790145903,296.0232849121094,294.1499938964844,296.4975891113281,295.754638671875,297.67059326171875,296.5110778808594,296.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675368830561,1.376152525267571e-08,0.0010675231460481,-0.0350904688239097,0.0,0.1500000059604644,0.0,-0.011634986847639,60.0,0.2835991382598877,0.0,-7.770081111857507e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,299.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0687255859375,0.0,0.0,0.0001001809359877,299.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0689392089844,0.0,0.0,0.0001054953463608,299.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0702819824219,0.0,0.0,7.791850657667965e-05,299.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0680847167969,0.0,0.0,0.0001054953463608,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0664978027344,0.0,0.0,0.0005004245322197,296.0239562988281,294.1499938964844,296.47637939453125,295.7396545410156,297.648193359375,296.49664306640625,296.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674216318875,1.3747924576534842e-08,0.0010674078948795,-0.0350548923015594,0.0,0.1500000059604644,0.0,-0.0116282496601343,60.0,0.2693949341773987,0.0,-7.768387888518191e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,299.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0687255859375,0.0,0.0,0.0001001809359877,299.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0689392089844,0.0,0.0,0.0001054953463608,299.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0702819824219,0.0,0.0,7.791850657667965e-05,299.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0680847167969,0.0,0.0,0.0001054953463608,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0664978027344,0.0,0.0,0.0005004245322197,296.0239562988281,294.1499938964844,296.47637939453125,295.7396545410156,297.648193359375,296.49664306640625,296.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674216318875,1.3747924576534842e-08,0.0010674078948795,-0.0350548923015594,0.0,0.1500000059604644,0.0,-0.0116282496601343,60.0,0.2693949341773987,0.0,-7.768387888518191e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,299.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.068603515625,0.0,0.0,0.0001001596538117,299.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.06884765625,0.0,0.0,0.0001054729364113,299.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0701599121094,0.0,0.0,7.790195377310738e-05,299.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0679626464844,0.0,0.0,0.0001054729364113,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.06640625,0.0,0.0,0.0005003181868232,296.0246276855469,294.1499938964844,296.45001220703125,295.7186889648437,297.6257629394531,296.4784851074219,296.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671943891793,1.3721398239852078e-08,0.0010671807685866,-0.0349855087697505,0.0,0.1500000059604644,0.0,-0.0116150975227355,60.0,0.2522298693656921,0.0,-7.76508670696785e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,299.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.068603515625,0.0,0.0,0.0001001596538117,299.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.06884765625,0.0,0.0,0.0001054729364113,299.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0701599121094,0.0,0.0,7.790195377310738e-05,299.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0679626464844,0.0,0.0,0.0001054729364113,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.06640625,0.0,0.0,0.0005003181868232,296.0246276855469,294.1499938964844,296.45001220703125,295.7186889648437,297.6257629394531,296.4784851074219,296.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671943891793,1.3721398239852078e-08,0.0010671807685866,-0.0349855087697505,0.0,0.1500000059604644,0.0,-0.0116150975227355,60.0,0.2522298693656921,0.0,-7.76508670696785e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,299.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0685119628906,0.0,0.0,0.0001001484633889,299.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0687255859375,0.0,0.0,0.000105461156636,299.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0700378417969,0.0,0.0,7.789325172780082e-05,299.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.06787109375,0.0,0.0,0.000105461156636,299.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0663452148437,0.0,0.0,0.0005002623074688,296.0252990722656,294.1499938964844,296.41998291015625,295.69158935546875,297.6031799316406,296.4562072753906,296.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670752963051,1.3707450285949108e-08,0.0010670616757124,-0.0349490232765674,0.0,0.1500000059604644,0.0,-0.0116081833839416,60.0,0.2319754213094711,0.0,-7.763350851064389e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,299.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0685119628906,0.0,0.0,0.0001001484633889,299.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0687255859375,0.0,0.0,0.000105461156636,299.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0700378417969,0.0,0.0,7.789325172780082e-05,299.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.06787109375,0.0,0.0,0.000105461156636,299.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0663452148437,0.0,0.0,0.0005002623074688,296.0252990722656,294.1499938964844,296.41998291015625,295.69158935546875,297.6031799316406,296.4562072753906,296.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670752963051,1.3707450285949108e-08,0.0010670616757124,-0.0349490232765674,0.0,0.1500000059604644,0.0,-0.0116081833839416,60.0,0.2319754213094711,0.0,-7.763350851064389e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,299.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.06842041015625,0.0,0.0,0.0001001661075861,299.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0686340332031,0.0,0.0,0.0001054797321557,299.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0699157714844,0.0,0.0,7.790697418386117e-05,299.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0678100585937,0.0,0.0,0.0001054797321557,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0662841796875,0.0,0.0,0.0005003504338674,296.0260009765625,294.1499938964844,296.38818359375,295.6588439941406,297.5804138183594,296.42999267578125,296.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672628413885,1.3729422043695653e-08,0.0010672491043806,-0.0350064933300018,0.0,0.1500000059604644,0.0,-0.0116190742701292,60.0,0.2093927264213562,0.0,-7.766085019511594e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,299.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.06842041015625,0.0,0.0,0.0001001661075861,299.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0686340332031,0.0,0.0,0.0001054797321557,299.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0699157714844,0.0,0.0,7.790697418386117e-05,299.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0678100585937,0.0,0.0,0.0001054797321557,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0662841796875,0.0,0.0,0.0005003504338674,296.0260009765625,294.1499938964844,296.38818359375,295.6588439941406,297.5804138183594,296.42999267578125,296.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672628413885,1.3729422043695653e-08,0.0010672491043806,-0.0350064933300018,0.0,0.1500000059604644,0.0,-0.0116190742701292,60.0,0.2093927264213562,0.0,-7.766085019511594e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
