time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726700,299.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.068359375,0.0,0.0,0.0001001876953523,299.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.068603515625,0.0,0.0,0.0001055024695233,299.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0698547363281,0.0,0.0,7.79237670940347e-05,299.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0677795410156,0.0,0.0,0.0001055024695233,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0662536621094,0.0,0.0,0.000500458292663,296.0263366699219,294.1499938964844,296.37164306640625,295.6404724121094,297.5689392089844,296.4157409667969,296.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674928780645,1.3756316974422589e-08,0.0010674791410565,-0.0350768454372882,0.0,0.1500000059604644,0.0,-0.0116324070841073,60.0,0.1974714547395706,0.0,-7.76943238633976e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,299.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0683288574219,0.0,0.0,0.0001002090211841,299.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.06854248046875,0.0,0.0,0.0001055249231285,299.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.06982421875,0.0,0.0,7.794034900143743e-05,299.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0677185058594,0.0,0.0,0.0001055249231285,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.06622314453125,0.0,0.0,0.0005005648126825,296.02667236328125,294.1499938964844,296.354736328125,295.620849609375,297.5574645996094,296.4014892578125,296.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.37828815027774e-08,0.0010677058016881,-0.0351463295519351,0.0,0.1500000059604644,0.0,-0.0116455741226673,60.0,0.1855563372373581,0.0,-7.772739962774723e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,299.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0682678222656,0.0,0.0,0.0001002795179374,299.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0684814453125,0.0,0.0,0.000105599159724,299.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0697326660156,0.0,0.0,7.799518061801791e-05,299.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.06768798828125,0.0,0.0,0.000105599159724,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0661926269531,0.0,0.0,0.000500916969031,296.0273742675781,294.1499938964844,296.3197631835937,295.5780334472656,297.53424072265625,296.3703918457031,296.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684703011065,1.3870708137631029e-08,0.0010684564476832,-0.0353760533034801,0.0,0.1500000059604644,0.0,-0.0116891115903854,60.0,0.1604216247797012,0.0,-7.783678057649014e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,299.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0682678222656,0.0,0.0,0.0001002795179374,299.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0684814453125,0.0,0.0,0.000105599159724,299.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0697326660156,0.0,0.0,7.799518061801791e-05,299.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.06768798828125,0.0,0.0,0.000105599159724,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0661926269531,0.0,0.0,0.000500916969031,296.0273742675781,294.1499938964844,296.3197631835937,295.5780334472656,297.53424072265625,296.3703918457031,296.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684703011065,1.3870708137631029e-08,0.0010684564476832,-0.0353760533034801,0.0,0.1500000059604644,0.0,-0.0116891115903854,60.0,0.1604216247797012,0.0,-7.783678057649014e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,299.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0682067871094,0.0,0.0,0.0001003758006845,299.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.06842041015625,0.0,0.0,0.0001057005574693,299.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0696716308594,0.0,0.0,7.80700720497407e-05,299.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.067626953125,0.0,0.0,0.0001057005574693,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.066162109375,0.0,0.0,0.0005013979389332,296.0280456542969,294.1499938964844,296.283447265625,295.5308532714844,297.5107727050781,296.3371887207031,296.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694960365071,1.3990669955887824e-08,0.0010694819502532,-0.035689827054739,0.0,0.1500000059604644,0.0,-0.0117485811933875,60.0,0.1342117935419082,0.0,-7.79863214006582e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,299.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0682067871094,0.0,0.0,0.0001003758006845,299.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.06842041015625,0.0,0.0,0.0001057005574693,299.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0696716308594,0.0,0.0,7.80700720497407e-05,299.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.067626953125,0.0,0.0,0.0001057005574693,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.066162109375,0.0,0.0,0.0005013979389332,296.0280456542969,294.1499938964844,296.283447265625,295.5308532714844,297.5107727050781,296.3371887207031,296.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694960365071,1.3990669955887824e-08,0.0010694819502532,-0.035689827054739,0.0,0.1500000059604644,0.0,-0.0117485811933875,60.0,0.1342117935419082,0.0,-7.79863214006582e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,299.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.06817626953125,0.0,0.0,0.0001004992882371,299.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0683898925781,0.0,0.0,0.0001058305933838,299.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0696105957031,0.0,0.0,7.816611469024792e-05,299.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0675964355469,0.0,0.0,0.0001058305933838,299.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.066162109375,0.0,0.0,0.0005020147655159,296.0287475585937,294.1499938964844,296.2459411621094,295.47967529296875,297.4869689941406,296.3018798828125,296.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708117624744,1.4144524662640382e-08,0.0010707976762205,-0.0360922291874885,0.0,0.1500000059604644,0.0,-0.0118248537182807,60.0,0.1069023162126541,0.0,-7.817831004786059e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,299.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.06817626953125,0.0,0.0,0.0001004992882371,299.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0683898925781,0.0,0.0,0.0001058305933838,299.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0696105957031,0.0,0.0,7.816611469024792e-05,299.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0675964355469,0.0,0.0,0.0001058305933838,299.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.066162109375,0.0,0.0,0.0005020147655159,296.0287475585937,294.1499938964844,296.2459411621094,295.47967529296875,297.4869689941406,296.3018798828125,296.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708117624744,1.4144524662640382e-08,0.0010707976762205,-0.0360922291874885,0.0,0.1500000059604644,0.0,-0.0118248537182807,60.0,0.1069023162126541,0.0,-7.817831004786059e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,299.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0681457519531,0.0,0.0,0.0001006003221846,299.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.068359375,0.0,0.0,0.0001059369824361,299.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.069580078125,0.0,0.0,7.82446950324811e-05,299.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0675964355469,0.0,0.0,0.0001059369824361,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.066162109375,0.0,0.0,0.000502519425936,296.0292663574219,294.1499938964844,296.2182312011719,295.44061279296875,297.4696960449219,296.27569580078125,296.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718880221247,1.4270400860993961e-08,0.0010718738194555,-0.0364214442670345,0.0,0.1500000059604644,0.0,-0.0118872541934251,60.0,0.0868172347545623,0.0,-7.8335567366139e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,299.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0681457519531,0.0,0.0,0.0001006468519335,299.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.068359375,0.0,0.0,0.0001059859787346,299.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.069580078125,0.0,0.0,7.828088564565405e-05,299.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0675964355469,0.0,0.0,0.0001059859787346,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.066162109375,0.0,0.0,0.000502751849126,296.0294494628906,294.1499938964844,296.20733642578125,295.4249572753906,297.4628295898437,296.26495361328125,296.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723836021497,1.4328372266447786e-08,0.0010723692830651,-0.0365730598568916,0.0,0.1500000059604644,0.0,-0.0119159929454326,60.0,0.0787099823355674,0.0,-7.840804272518653e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,299.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0681457519531,0.0,0.0,0.0001007245518849,299.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.068359375,0.0,0.0,0.000106067804154,299.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0695495605469,0.0,0.0,7.834131974959746e-05,299.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.06756591796875,0.0,0.0,0.000106067804154,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.066162109375,0.0,0.0,0.000503139977809,296.0298156738281,294.1499938964844,296.18768310546875,295.3964233398437,297.45068359375,296.2462158203125,296.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732118971645,1.4425178385124582e-08,0.0010731974616646,-0.0368262305855751,0.0,0.1500000059604644,0.0,-0.0119639849290251,60.0,0.0644440576434135,0.0,-7.852914052364214e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,299.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0681457519531,0.0,0.0,0.0001008135732263,299.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.068359375,0.0,0.0,0.0001061615475919,299.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.06951904296875,0.0,0.0,7.841055776225403e-05,299.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.06756591796875,0.0,0.0,0.0001061615475919,299.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0661926269531,0.0,0.0,0.0005035846843384,296.0301818847656,294.1499938964844,296.16778564453125,295.3671264648437,297.4383850097656,296.2267150878906,296.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741605656221,1.4536096770711993e-08,0.0010741460137069,-0.0371163003146648,0.0,0.1500000059604644,0.0,-0.0120189730077981,60.0,0.0497693717479705,0.0,-7.866801610134645e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,299.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0681457519531,0.0,0.0,0.0001009998450172,299.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.068359375,0.0,0.0,0.0001063577074091,299.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.06951904296875,0.0,0.0,7.855543663026765e-05,299.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0675964355469,0.0,0.0,0.0001063577074091,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.06622314453125,0.0,0.0,0.0005045151337981,296.0308837890625,294.1499938964844,296.1274719238281,295.3065795898437,297.4135131835937,296.18719482421875,296.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761445155367,1.4768183120850154e-08,0.0010761297307908,-0.0377232208847999,0.0,0.1500000059604644,0.0,-0.0121340239420533,60.0,0.0200890954583883,0.0,-7.89589833516402e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,299.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0681457519531,0.0,0.0,0.0001009998450172,299.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.068359375,0.0,0.0,0.0001063577074091,299.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.06951904296875,0.0,0.0,7.855543663026765e-05,299.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0675964355469,0.0,0.0,0.0001063577074091,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.06622314453125,0.0,0.0,0.0005045151337981,296.0308837890625,294.1499938964844,296.1274719238281,295.3065795898437,297.4135131835937,296.18719482421875,296.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761445155367,1.4768183120850154e-08,0.0010761297307908,-0.0377232208847999,0.0,0.1500000059604644,0.0,-0.0121340239420533,60.0,0.0200890954583883,0.0,-7.89589833516402e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,299.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0681457519531,0.0,0.0,0.0001012006614473,299.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.068359375,0.0,0.0,0.0001065691685653,299.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.06951904296875,0.0,0.0,7.871162233641371e-05,299.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0675964355469,0.0,0.0,0.0001065691685653,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0662536621094,0.0,0.0,0.0005055182264186,296.0315856933594,294.1499938964844,296.08648681640625,295.2437438964844,297.3882751464844,296.1466979980469,296.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782839963212,1.5018384758036518e-08,0.0010782689787447,-0.0383774638175964,0.0,0.1500000059604644,0.0,-0.0122580584138631,60.0,-0.0101897381246089,0.0,-7.927326350909426e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,299.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0681457519531,0.0,0.0,0.0001012006614473,299.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.068359375,0.0,0.0,0.0001065691685653,299.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.06951904296875,0.0,0.0,7.871162233641371e-05,299.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0675964355469,0.0,0.0,0.0001065691685653,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0662536621094,0.0,0.0,0.0005055182264186,296.0315856933594,294.1499938964844,296.08648681640625,295.2437438964844,297.3882751464844,296.1466979980469,296.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782839963212,1.5018384758036518e-08,0.0010782689787447,-0.0383774638175964,0.0,0.1500000059604644,0.0,-0.0122580584138631,60.0,-0.0101897381246089,0.0,-7.927326350909426e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,299.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.06817626953125,0.0,0.0,0.0001014132067211,299.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0683898925781,0.0,0.0,0.0001067929915734,299.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.06951904296875,0.0,0.0,7.887693936936557e-05,299.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.067626953125,0.0,0.0,0.0001067929915734,299.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0662841796875,0.0,0.0,0.0005065799923613,296.0323181152344,294.1499938964844,296.0450134277344,295.1790771484375,297.3627319335937,296.1054382324219,296.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805485071614,1.5283205812011147e-08,0.0010805332567542,-0.0390698835253715,0.0,0.1500000059604644,0.0,-0.0123893404379487,60.0,-0.0409575812518596,0.0,-7.960658621186668e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,299.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.06817626953125,0.0,0.0,0.0001014132067211,299.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0683898925781,0.0,0.0,0.0001067929915734,299.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.06951904296875,0.0,0.0,7.887693936936557e-05,299.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.067626953125,0.0,0.0,0.0001067929915734,299.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0662841796875,0.0,0.0,0.0005065799923613,296.0323181152344,294.1499938964844,296.0450134277344,295.1790771484375,297.3627319335937,296.1054382324219,296.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805485071614,1.5283205812011147e-08,0.0010805332567542,-0.0390698835253715,0.0,0.1500000059604644,0.0,-0.0123893404379487,60.0,-0.0409575812518596,0.0,-7.960658621186668e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,299.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0682067871094,0.0,0.0,0.0001016344249364,299.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.06842041015625,0.0,0.0,0.0001070259386324,299.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.06951904296875,0.0,0.0,7.904899393906817e-05,299.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.06768798828125,0.0,0.0,0.0001070259386324,299.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0663452148437,0.0,0.0,0.0005076850065961,296.0330505371094,294.1499938964844,296.003173828125,295.1129455566406,297.3369140625,296.0636291503906,296.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829055681824,1.5558832444639847e-08,0.0010828899685293,-0.0397904962301254,0.0,0.1500000059604644,0.0,-0.0125259794294834,60.0,-0.0721162185072898,0.0,-7.99542547724741e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,299.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0682067871094,0.0,0.0,0.0001016344249364,299.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.06842041015625,0.0,0.0,0.0001070259386324,299.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.06951904296875,0.0,0.0,7.904899393906817e-05,299.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.06768798828125,0.0,0.0,0.0001070259386324,299.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0663452148437,0.0,0.0,0.0005076850065961,296.0330505371094,294.1499938964844,296.003173828125,295.1129455566406,297.3369140625,296.0636291503906,296.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829055681824,1.5558832444639847e-08,0.0010828899685293,-0.0397904962301254,0.0,0.1500000059604644,0.0,-0.0125259794294834,60.0,-0.0721162185072898,0.0,-7.99542547724741e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,299.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0682373046875,0.0,0.0,0.000101748832094,299.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.06842041015625,0.0,0.0,0.0001071464212145,299.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0695495605469,0.0,0.0,7.913797890068963e-05,299.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0677185058594,0.0,0.0,0.0001071464212145,299.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0663757324219,0.0,0.0,0.0005082564894109,296.0334167480469,294.1499938964844,295.9821472167969,295.0794677734375,297.3236694335937,296.0423278808594,296.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841245530173,1.5701383304644878e-08,0.0010841088369488,-0.0401631668210029,0.0,0.1500000059604644,0.0,-0.0125966472551226,60.0,-0.0879896953701973,0.0,-8.01343560397072e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,299.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0682678222656,0.0,0.0,0.0001018630500766,299.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0684509277344,0.0,0.0,0.0001072666927939,299.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0695495605469,0.0,0.0,7.922681834315881e-05,299.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0677490234375,0.0,0.0,0.0001072666927939,299.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0664367675781,0.0,0.0,0.0005088270409032,296.0337829589844,294.1499938964844,295.96112060546875,295.0457763671875,297.31036376953125,296.0209655761719,296.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853419080376,1.584369258011975e-08,0.0010853260755538,-0.0405351854860782,0.0,0.1500000059604644,0.0,-0.01266719866544,60.0,-0.1038864031434059,0.0,-8.03143578309573e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,299.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0683288574219,0.0,0.0,0.0001020902927848,299.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0685119628906,0.0,0.0,0.0001075059917639,299.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0696105957031,0.0,0.0,7.940355862956494e-05,299.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0678100585937,0.0,0.0,0.0001075059917639,299.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0664978027344,0.0,0.0,0.0005099621484987,296.0345153808594,294.1499938964844,295.9189758300781,294.9779968261719,297.2835388183594,295.97821044921875,296.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087763113901,1.6126829649465435e-08,0.0010877469321712,-0.0412753075361251,0.0,0.1500000059604644,0.0,-0.0128075610846281,60.0,-0.1357612609863281,0.0,-8.067308954196052e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,299.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0683288574219,0.0,0.0,0.0001020902927848,299.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0685119628906,0.0,0.0,0.0001075059917639,299.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0696105957031,0.0,0.0,7.940355862956494e-05,299.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0678100585937,0.0,0.0,0.0001075059917639,299.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0664978027344,0.0,0.0,0.0005099621484987,296.0345153808594,294.1499938964844,295.9189758300781,294.9779968261719,297.2835388183594,295.97821044921875,296.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087763113901,1.6126829649465435e-08,0.0010877469321712,-0.0412753075361251,0.0,0.1500000059604644,0.0,-0.0128075610846281,60.0,-0.1357612609863281,0.0,-8.067308954196052e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,299.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0683898925781,0.0,0.0,0.0001023170771077,299.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0685729980469,0.0,0.0,0.0001077448105206,299.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.06964111328125,0.0,0.0,7.957994967000559e-05,299.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.06787109375,0.0,0.0,0.0001077448105206,299.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.06658935546875,0.0,0.0,0.0005110949859954,296.0352478027344,294.1499938964844,295.8768920898437,294.9100646972656,297.256591796875,295.9353942871094,296.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901798959821,1.6409396508265672e-08,0.0010901634814217,-0.0420138724148273,0.0,0.1500000059604644,0.0,-0.0129476431757211,60.0,-0.1677295416593551,0.0,-8.10318923072373e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,299.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0683898925781,0.0,0.0,0.0001023170771077,299.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0685729980469,0.0,0.0,0.0001077448105206,299.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.06964111328125,0.0,0.0,7.957994967000559e-05,299.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.06787109375,0.0,0.0,0.0001077448105206,299.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.06658935546875,0.0,0.0,0.0005110949859954,296.0352478027344,294.1499938964844,295.8768920898437,294.9100646972656,297.256591796875,295.9353942871094,296.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901798959821,1.6409396508265672e-08,0.0010901634814217,-0.0420138724148273,0.0,0.1500000059604644,0.0,-0.0129476431757211,60.0,-0.1677295416593551,0.0,-8.10318923072373e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,299.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0684509277344,0.0,0.0,0.0001025297315209,299.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.06866455078125,0.0,0.0,0.0001079687426681,299.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0697021484375,0.0,0.0,7.974534673849121e-05,299.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0679626464844,0.0,0.0,0.0001079687426681,299.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.06671142578125,0.0,0.0,0.0005121572175994,296.0359802246094,294.1499938964844,295.83502197265625,294.8423156738281,297.2291564941406,295.89263916015625,296.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924451053142,1.6674352565360095e-08,0.0010924283415079,-0.0427063405513763,0.0,0.1500000059604644,0.0,-0.0130789894610643,60.0,-0.1996219158172607,0.0,-8.136905904621018e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,299.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0684509277344,0.0,0.0,0.0001025297315209,299.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.06866455078125,0.0,0.0,0.0001079687426681,299.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0697021484375,0.0,0.0,7.974534673849121e-05,299.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0679626464844,0.0,0.0,0.0001079687426681,299.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.06671142578125,0.0,0.0,0.0005121572175994,296.0359802246094,294.1499938964844,295.83502197265625,294.8423156738281,297.2291564941406,295.89263916015625,296.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924451053142,1.6674352565360095e-08,0.0010924283415079,-0.0427063405513763,0.0,0.1500000059604644,0.0,-0.0130789894610643,60.0,-0.1996219158172607,0.0,-8.136905904621018e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,299.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.06854248046875,0.0,0.0,0.0001026961544994,299.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0687255859375,0.0,0.0,0.0001081439913832,299.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0697631835937,0.0,0.0,7.987478602444753e-05,299.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0680236816406,0.0,0.0,0.0001081439913832,299.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0668029785156,0.0,0.0,0.0005129885394126,296.0365905761719,294.1499938964844,295.8017578125,294.78857421875,297.2071228027344,295.8585510253906,296.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942193912342,1.6881712028293805e-08,0.0010942025110125,-0.0432482399046421,0.0,0.1500000059604644,0.0,-0.0131817925721406,60.0,-0.2251621484756469,0.0,-8.163341647104971e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,299.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.06854248046875,0.0,0.0,0.0001027323742164,299.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0687255859375,0.0,0.0,0.000108182139229,299.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0697937011719,0.0,0.0,7.990295853232965e-05,299.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.06805419921875,0.0,0.0,0.000108182139229,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0668029785156,0.0,0.0,0.0005131695070303,296.0367126464844,294.1499938964844,295.7934875488281,294.7752380371094,297.2015075683594,295.8501281738281,296.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094605308026,1.6926845702869286e-08,0.001094588311389,-0.0433661863207817,0.0,0.1500000059604644,0.0,-0.0132041666656732,60.0,-0.2314700037240982,0.0,-8.169101306521044e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,299.71875,303.1499938964844,285.1499938964844,0.0,-0.0,296.068603515625,0.0,0.0,0.0001028340047923,299.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0687866210937,0.0,0.0,0.0001082891612895,299.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.06982421875,0.0,0.0,7.998200453585014e-05,299.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.068115234375,0.0,0.0,0.0001082891612895,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0668640136719,0.0,0.0,0.0005136771360412,296.037109375,294.1499938964844,295.7728881835937,294.7420654296875,297.1876525878906,295.828857421875,296.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956880869343,1.7053471523809094e-08,0.0010956710902974,-0.0436970777809619,0.0,0.1500000059604644,0.0,-0.0132669396698474,60.0,-0.2474066764116287,0.0,-8.185271127558735e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,299.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0686340332031,0.0,0.0,0.0001029186023515,299.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0688171386719,0.0,0.0,0.0001083782408386,299.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0698547363281,0.0,0.0,8.00478010205552e-05,299.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0681457519531,0.0,0.0,0.0001083782408386,299.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0669250488281,0.0,0.0,0.0005140997236594,296.0374755859375,294.1499938964844,295.75244140625,294.709228515625,297.173583984375,295.80792236328125,296.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965885594487,1.7158873433231747e-08,0.0010965714463964,-0.0439724959433078,0.0,0.1500000059604644,0.0,-0.0133191868662834,60.0,-0.2630593776702881,0.0,-8.198743017828748e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,299.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0687561035156,0.0,0.0,0.0001030775383696,299.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0689392089844,0.0,0.0,0.0001085456096916,299.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0699462890625,0.0,0.0,8.017141954042017e-05,299.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0682678222656,0.0,0.0,0.0001085456096916,299.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0670471191406,0.0,0.0,0.0005148936179466,296.0382080078125,294.1499938964844,295.7120361328125,294.6446533203125,297.1452941894531,295.76641845703125,296.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982831008732,1.7356905246401766e-08,0.0010982656385749,-0.0444899350404739,0.0,0.1500000059604644,0.0,-0.0134173650294542,60.0,-0.2942456603050232,0.0,-8.224084524499632e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,299.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0687561035156,0.0,0.0,0.0001030775383696,299.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0689392089844,0.0,0.0,0.0001085456096916,299.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0699462890625,0.0,0.0,8.017141954042017e-05,299.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0682678222656,0.0,0.0,0.0001085456096916,299.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0670471191406,0.0,0.0,0.0005148936179466,296.0382080078125,294.1499938964844,295.7120361328125,294.6446533203125,297.1452941894531,295.76641845703125,296.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982831008732,1.7356905246401766e-08,0.0010982656385749,-0.0444899350404739,0.0,0.1500000059604644,0.0,-0.0134173650294542,60.0,-0.2942456603050232,0.0,-8.224084524499632e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,299.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0688781738281,0.0,0.0,0.0001032089930959,299.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.06903076171875,0.0,0.0,0.0001086840347852,299.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0700378417969,0.0,0.0,8.027366129681468e-05,299.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0683898925781,0.0,0.0,0.0001086840347852,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.06719970703125,0.0,0.0,0.0005155502585694,296.0389709472656,294.1499938964844,295.67242431640625,294.5820007324219,297.11676025390625,295.7257080078125,296.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996841592714,1.7520690676064987e-08,0.0010996665805578,-0.0449178628623485,0.0,0.1500000059604644,0.0,-0.013498562388122,60.0,-0.3248087167739868,0.0,-8.245072535828515e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,299.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0688781738281,0.0,0.0,0.0001032089930959,299.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.06903076171875,0.0,0.0,0.0001086840347852,299.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0700378417969,0.0,0.0,8.027366129681468e-05,299.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0683898925781,0.0,0.0,0.0001086840347852,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.06719970703125,0.0,0.0,0.0005155502585694,296.0389709472656,294.1499938964844,295.67242431640625,294.5820007324219,297.11676025390625,295.7257080078125,296.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996841592714,1.7520690676064987e-08,0.0010996665805578,-0.0449178628623485,0.0,0.1500000059604644,0.0,-0.013498562388122,60.0,-0.3248087167739868,0.0,-8.245072535828515e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,299.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0690002441406,0.0,0.0,0.0001033114967867,299.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0691833496094,0.0,0.0,0.0001087919808924,299.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0701599121094,0.0,0.0,8.03533912403509e-05,299.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0685119628906,0.0,0.0,0.0001087919808924,299.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0673522949219,0.0,0.0,0.0005160623113624,296.0397033691406,294.1499938964844,295.6336975097656,294.52166748046875,297.0879821777344,295.6858825683594,296.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100776833482,1.7648408956461026e-08,0.0011007591383531,-0.0452515445649623,0.0,0.1500000059604644,0.0,-0.0135618802160024,60.0,-0.3547043800354004,0.0,-8.26145765131514e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,299.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0690002441406,0.0,0.0,0.0001033114967867,299.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0691833496094,0.0,0.0,0.0001087919808924,299.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0701599121094,0.0,0.0,8.03533912403509e-05,299.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0685119628906,0.0,0.0,0.0001087919808924,299.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0673522949219,0.0,0.0,0.0005160623113624,296.0397033691406,294.1499938964844,295.6336975097656,294.52166748046875,297.0879821777344,295.6858825683594,296.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100776833482,1.7648408956461026e-08,0.0011007591383531,-0.0452515445649623,0.0,0.1500000059604644,0.0,-0.0135618802160024,60.0,-0.3547043800354004,0.0,-8.26145765131514e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,299.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0691223144531,0.0,0.0,0.0001033811640809,299.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0693054199219,0.0,0.0,0.000108865344373,299.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0702819824219,0.0,0.0,8.040756802074611e-05,299.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.06866455078125,0.0,0.0,0.000108865344373,299.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0675048828125,0.0,0.0,0.000516410334967,296.0404663085937,294.1499938964844,295.5960388183594,294.46405029296875,297.0590515136719,295.6469421386719,296.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101519097574,1.7735201751634122e-08,0.0011015014024451,-0.0454782880842685,0.0,0.1500000059604644,0.0,-0.0136049073189497,60.0,-0.3838695585727691,0.0,-8.272601803582803e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
