time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729040,299.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0691223144531,0.0,0.0,0.0001033811640809,299.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0693054199219,0.0,0.0,0.000108865344373,299.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0702819824219,0.0,0.0,8.040756802074611e-05,299.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.06866455078125,0.0,0.0,0.000108865344373,299.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0675048828125,0.0,0.0,0.000516410334967,296.0404663085937,294.1499938964844,295.5960388183594,294.46405029296875,297.0590515136719,295.6469421386719,296.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101519097574,1.7735201751634122e-08,0.0011015014024451,-0.0454782880842685,0.0,0.1500000059604644,0.0,-0.0136049073189497,60.0,-0.3838695585727691,0.0,-8.272601803582803e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,299.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0691833496094,0.0,0.0,0.000103413236502,299.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0693664550781,0.0,0.0,0.0001088991193682,299.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0703430175781,0.0,0.0,8.043251727940515e-05,299.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0687255859375,0.0,0.0,0.0001088991193682,299.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0675964355469,0.0,0.0,0.0005165705224499,296.04083251953125,294.1499938964844,295.5776672363281,294.4364013671875,297.0445861816406,295.627685546875,296.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018618242815,1.7775166227806952e-08,0.0011018440127372,-0.0455826930701732,0.0,0.1500000059604644,0.0,-0.0136247240006923,60.0,-0.3983446359634399,0.0,-8.27773547484867e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,299.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0692749023437,0.0,0.0,0.0001034286033245,299.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0694274902344,0.0,0.0,0.000108915301098,299.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0704040527344,0.0,0.0,8.044447167776525e-05,299.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0688171386719,0.0,0.0,0.000108915301098,299.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0676574707031,0.0,0.0,0.0005166472983546,296.04119873046875,294.1499938964844,295.5596008300781,294.4095764160156,297.03009033203125,295.6084899902344,296.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020242236554,1.7794308249108326e-08,0.0011020064121112,-0.0456327013671398,0.0,0.1500000059604644,0.0,-0.0136342067271471,60.0,-0.4126962423324585,0.0,-8.28019537379987e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,299.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0694274902344,0.0,0.0,0.0001034064844134,299.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.069580078125,0.0,0.0,0.0001088920107576,299.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0705261230469,0.0,0.0,8.04272640380077e-05,299.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0689697265625,0.0,0.0,0.0001088920107576,299.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0678405761719,0.0,0.0,0.0005165368202142,296.0419311523437,294.1499938964844,295.52447509765625,294.358642578125,297.0010070800781,295.5717468261719,296.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017876677215,1.7766739190960834e-08,0.0011017699725925,-0.0455606766045093,0.0,0.1500000059604644,0.0,-0.0136205358430743,60.0,-0.4398626685142517,0.0,-8.276653318262106e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,299.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0694274902344,0.0,0.0,0.0001034064844134,299.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.069580078125,0.0,0.0,0.0001088920107576,299.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0705261230469,0.0,0.0,8.04272640380077e-05,299.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0689697265625,0.0,0.0,0.0001088920107576,299.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0678405761719,0.0,0.0,0.0005165368202142,296.0419311523437,294.1499938964844,295.52447509765625,294.358642578125,297.0010070800781,295.5717468261719,296.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017876677215,1.7766739190960834e-08,0.0011017699725925,-0.0455606766045093,0.0,0.1500000059604644,0.0,-0.0136205358430743,60.0,-0.4398626685142517,0.0,-8.276653318262106e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,299.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.069580078125,0.0,0.0,0.00010333222599,299.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0697326660156,0.0,0.0,0.0001088138087652,299.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0706787109375,0.0,0.0,8.036950748646632e-05,299.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0691223144531,0.0,0.0,0.0001088138087652,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0680236816406,0.0,0.0,0.0005161658627912,296.0426940917969,294.1499938964844,295.4908447265625,294.31170654296875,296.97186279296875,295.5370788574219,296.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009974405169,1.7674199881412278e-08,0.001100979745388,-0.0453189238905906,0.0,0.1500000059604644,0.0,-0.0135746654123067,60.0,-0.4652750194072723,0.0,-8.264768780463785e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,299.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.069580078125,0.0,0.0,0.00010333222599,299.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0697326660156,0.0,0.0,0.0001088138087652,299.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0706787109375,0.0,0.0,8.036950748646632e-05,299.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0691223144531,0.0,0.0,0.0001088138087652,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0680236816406,0.0,0.0,0.0005161658627912,296.0426940917969,294.1499938964844,295.4908447265625,294.31170654296875,296.97186279296875,295.5370788574219,296.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009974405169,1.7674199881412278e-08,0.001100979745388,-0.0453189238905906,0.0,0.1500000059604644,0.0,-0.0135746654123067,60.0,-0.4652750194072723,0.0,-8.264768780463785e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,299.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0697326660156,0.0,0.0,0.0001032387226587,299.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.06988525390625,0.0,0.0,0.0001087153505068,299.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0708312988281,0.0,0.0,8.029678429011256e-05,299.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0692749023437,0.0,0.0,0.0001087153505068,299.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.06817626953125,0.0,0.0,0.00051569880452,296.0434265136719,294.1499938964844,295.4588623046875,294.26910400390625,296.94268798828125,295.5030517578125,296.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100001274608,1.7557690412672855e-08,0.0010999836958944,-0.045014526695013,0.0,0.1500000059604644,0.0,-0.0135169075801968,60.0,-0.4901492297649383,0.0,-8.24981754021792e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,299.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0697326660156,0.0,0.0,0.0001032387226587,299.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.06988525390625,0.0,0.0,0.0001087153505068,299.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0708312988281,0.0,0.0,8.029678429011256e-05,299.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0692749023437,0.0,0.0,0.0001087153505068,299.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.06817626953125,0.0,0.0,0.00051569880452,296.0434265136719,294.1499938964844,295.4588623046875,294.26910400390625,296.94268798828125,295.5030517578125,296.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100001274608,1.7557690412672855e-08,0.0010999836958944,-0.045014526695013,0.0,0.1500000059604644,0.0,-0.0135169075801968,60.0,-0.4901492297649383,0.0,-8.24981754021792e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,299.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.06988525390625,0.0,0.0,0.0001030957282637,299.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0700378417969,0.0,0.0,0.000108564767288,299.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0709533691406,0.0,0.0,8.018556400202215e-05,299.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0694274902344,0.0,0.0,0.000108564767288,299.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.068359375,0.0,0.0,0.0005149844801053,296.0440673828125,294.1499938964844,295.4321594238281,294.235595703125,296.91705322265625,295.474853515625,296.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984775144606,1.7379502281755776e-08,0.0010984600521624,-0.0445489734411239,0.0,0.1500000059604644,0.0,-0.0134285725653171,60.0,-0.5103814005851746,0.0,-8.226978565062384e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,299.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.06988525390625,0.0,0.0,0.0001030717103276,299.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.070068359375,0.0,0.0,0.0001085394760593,299.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.07098388671875,0.0,0.0,8.016688661882654e-05,299.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0694580078125,0.0,0.0,0.0001085394760593,299.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0683898925781,0.0,0.0,0.0005148645141161,296.0441589355469,294.1499938964844,295.4286499023437,294.2313232421875,296.91357421875,295.4711608886719,296.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982214007526,1.734957777443924e-08,0.0010982040548697,-0.0444707870483398,0.0,0.1500000059604644,0.0,-0.0134137375280261,60.0,-0.5129775404930115,0.0,-8.223145897545694e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,299.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0699768066406,0.0,0.0,0.0001029804188874,299.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.07012939453125,0.0,0.0,0.0001084433388314,299.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.071044921875,0.0,0.0,8.009588054846972e-05,299.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0695495605469,0.0,0.0,0.0001084433388314,299.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0684814453125,0.0,0.0,0.0005144085153006,296.0445251464844,294.1499938964844,295.41424560546875,294.21435546875,296.8990478515625,295.4556884765625,296.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097249914892,1.7235819882444048e-08,0.0010972326854243,-0.0441735498607158,0.0,0.1500000059604644,0.0,-0.0133573487401008,60.0,-0.5239872932434082,0.0,-8.20858474526176e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,299.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.070068359375,0.0,0.0,0.0001028730839607,299.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0702209472656,0.0,0.0,0.0001083303068298,299.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0711364746094,0.0,0.0,8.001239621080458e-05,299.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.06964111328125,0.0,0.0,0.0001083303068298,299.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0685729980469,0.0,0.0,0.0005138723645359,296.044921875,294.1499938964844,295.4003295898437,294.19873046875,296.8844909667969,295.4404602050781,296.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961050866171,1.7102074423291924e-08,0.0010960879735648,-0.0438240729272365,0.0,0.1500000059604644,0.0,-0.0132910404354333,60.0,-0.5347461104393005,0.0,-8.191481981612014e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,299.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0702514648437,0.0,0.0,0.0001025919918902,299.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0704040527344,0.0,0.0,0.0001080343063222,299.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0712890625,0.0,0.0,7.979377551237121e-05,299.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.06982421875,0.0,0.0,0.0001080343063222,299.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0687561035156,0.0,0.0,0.0005124682211317,296.045654296875,294.1499938964844,295.3740539550781,294.1717529296875,296.85565185546875,295.4129333496094,296.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931090218946,1.6751823039840026e-08,0.0010930922580882,-0.0429088026285171,0.0,0.1500000059604644,0.0,-0.0131174027919769,60.0,-0.5534997582435608,0.0,-8.146777474848933e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,299.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0702514648437,0.0,0.0,0.0001025919918902,299.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0704040527344,0.0,0.0,0.0001080343063222,299.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0712890625,0.0,0.0,7.979377551237121e-05,299.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.06982421875,0.0,0.0,0.0001080343063222,299.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0687561035156,0.0,0.0,0.0005124682211317,296.045654296875,294.1499938964844,295.3740539550781,294.1717529296875,296.85565185546875,295.4129333496094,296.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931090218946,1.6751823039840026e-08,0.0010930922580882,-0.0429088026285171,0.0,0.1500000059604644,0.0,-0.0131174027919769,60.0,-0.5534997582435608,0.0,-8.146777474848933e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,299.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0704345703125,0.0,0.0,0.0001022763099172,299.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0705871582031,0.0,0.0,0.0001077018750947,299.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.07147216796875,0.0,0.0,7.954824104672298e-05,299.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.07000732421875,0.0,0.0,0.0001077018750947,299.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0689697265625,0.0,0.0,0.0005108913173899,296.0463562011719,294.1499938964844,295.3500061035156,294.1508178710937,296.82696533203125,295.3869934082031,296.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897469474002,1.6358468357680067e-08,0.0010897306492552,-0.0418807603418827,0.0,0.1500000059604644,0.0,-0.0129224089905619,60.0,-0.5708586573600769,0.0,-8.096716186400954e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,299.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0704345703125,0.0,0.0,0.0001022763099172,299.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0705871582031,0.0,0.0,0.0001077018750947,299.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.07147216796875,0.0,0.0,7.954824104672298e-05,299.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.07000732421875,0.0,0.0,0.0001077018750947,299.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0689697265625,0.0,0.0,0.0005108913173899,296.0463562011719,294.1499938964844,295.3500061035156,294.1508178710937,296.82696533203125,295.3869934082031,296.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897469474002,1.6358468357680067e-08,0.0010897306492552,-0.0418807603418827,0.0,0.1500000059604644,0.0,-0.0129224089905619,60.0,-0.5708586573600769,0.0,-8.096716186400954e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,299.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.07061767578125,0.0,0.0,0.0001019229894154,299.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0707702636719,0.0,0.0,0.0001073298190021,299.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0716552734375,0.0,0.0,7.927343540359288e-05,299.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0702209472656,0.0,0.0,0.0001073298190021,299.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0691833496094,0.0,0.0,0.000509126461111,296.0470886230469,294.1499938964844,295.3273010253906,294.1340026855469,296.7984924316406,295.3626403808594,296.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085982308723,1.5918228513100985e-08,0.0010859663598239,-0.0407300256192684,0.0,0.1500000059604644,0.0,-0.0127041637897491,60.0,-0.5868207216262817,0.0,-8.040871790626626e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,299.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.07061767578125,0.0,0.0,0.0001019229894154,299.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0707702636719,0.0,0.0,0.0001073298190021,299.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0716552734375,0.0,0.0,7.927343540359288e-05,299.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0702209472656,0.0,0.0,0.0001073298190021,299.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0691833496094,0.0,0.0,0.000509126461111,296.0470886230469,294.1499938964844,295.3273010253906,294.1340026855469,296.7984924316406,295.3626403808594,296.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085982308723,1.5918228513100985e-08,0.0010859663598239,-0.0407300256192684,0.0,0.1500000059604644,0.0,-0.0127041637897491,60.0,-0.5868207216262817,0.0,-8.040871790626626e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,299.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0708312988281,0.0,0.0,0.0001015443704091,299.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.07098388671875,0.0,0.0,0.0001069311110768,299.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.07183837890625,0.0,0.0,7.897895557107404e-05,299.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0704040527344,0.0,0.0,0.0001069311110768,299.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.06939697265625,0.0,0.0,0.0005072351777926,296.0478210449219,294.1499938964844,295.3050537109375,294.119140625,296.770263671875,295.3395080566406,296.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819479357451,1.5446461887336227e-08,0.0010819324525073,-0.0394967161118984,0.0,0.1500000059604644,0.0,-0.0124702900648117,60.0,-0.601739227771759,-0.0,-7.981241623156168e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,299.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0708312988281,0.0,0.0,0.0001015443704091,299.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.07098388671875,0.0,0.0,0.0001069311110768,299.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.07183837890625,0.0,0.0,7.897895557107404e-05,299.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0704040527344,0.0,0.0,0.0001069311110768,299.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.06939697265625,0.0,0.0,0.0005072351777926,296.0478210449219,294.1499938964844,295.3050537109375,294.119140625,296.770263671875,295.3395080566406,296.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819479357451,1.5446461887336227e-08,0.0010819324525073,-0.0394967161118984,0.0,0.1500000059604644,0.0,-0.0124702900648117,60.0,-0.601739227771759,-0.0,-7.981241623156168e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,299.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0709228515625,0.0,0.0,0.0001013521614368,299.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0710754394531,0.0,0.0,0.0001067287084879,299.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0719299316406,0.0,0.0,7.882945646997541e-05,299.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0705261230469,0.0,0.0,0.0001067287084879,299.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.06951904296875,0.0,0.0,0.0005062750424258,296.04815673828125,294.1499938964844,295.2940673828125,294.11236572265625,296.7561340332031,295.3280944824219,296.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798993753269,1.5206966352820928e-08,0.0010798841249197,-0.0388705432415008,0.0,0.1500000059604644,0.0,-0.0123515594750642,60.0,-0.6090716123580933,-0.0,-7.951054925570133e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,299.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0710144042969,0.0,0.0,0.0001011476488201,299.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0711669921875,0.0,0.0,0.0001065133401425,299.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.072021484375,0.0,0.0,7.867038948461413e-05,299.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07061767578125,0.0,0.0,0.0001065133401425,299.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0696105957031,0.0,0.0,0.0005052534397691,296.04852294921875,294.1499938964844,295.2832336425781,294.1060485839844,296.74224853515625,295.3173217773437,296.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777197312563,1.4952140858781604e-08,0.0010777048300951,-0.0382042452692985,0.0,0.1500000059604644,0.0,-0.0122252292931079,60.0,-0.6158672571182251,-0.0,-7.918998790046319e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,299.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0712280273437,0.0,0.0,0.0001007383762043,299.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0713806152344,0.0,0.0,0.0001060823633451,299.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0722045898437,0.0,0.0,7.835207361495122e-05,299.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0708312988281,0.0,0.0,0.0001060823633451,299.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0698547363281,0.0,0.0,0.0005032090703025,296.0492248535156,294.1499938964844,295.2618408203125,294.0946655273437,296.7144775390625,295.2958679199219,296.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733598610386,1.4442192330932356e-08,0.0010733454255387,-0.0368707217276096,0.0,0.1500000059604644,0.0,-0.0119724329560995,60.0,-0.629431962966919,-0.0,-7.855043548943287e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,299.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0712280273437,0.0,0.0,0.0001007383762043,299.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0713806152344,0.0,0.0,0.0001060823633451,299.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0722045898437,0.0,0.0,7.835207361495122e-05,299.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0708312988281,0.0,0.0,0.0001060823633451,299.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0698547363281,0.0,0.0,0.0005032090703025,296.0492248535156,294.1499938964844,295.2618408203125,294.0946655273437,296.7144775390625,295.2958679199219,296.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733598610386,1.4442192330932356e-08,0.0010733454255387,-0.0368707217276096,0.0,0.1500000059604644,0.0,-0.0119724329560995,60.0,-0.629431962966919,-0.0,-7.855043548943287e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,299.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0714416503906,0.0,0.0,0.0001003197321551,299.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0715637207031,0.0,0.0,0.0001056415057973,299.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0723876953125,0.0,0.0,7.802645995980129e-05,299.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.071044921875,0.0,0.0,0.0001056415057973,299.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.070068359375,0.0,0.0,0.0005011178436689,296.0499267578125,294.1499938964844,295.2408752441406,294.0848693847656,296.6868591308594,295.2749328613281,296.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688988259062,1.3920558927793536e-08,0.0010688848560675,-0.0355064421892166,0.0,0.1500000059604644,0.0,-0.0117138354107737,60.0,-0.6425548195838928,-0.0,-7.789890332787763e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,299.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0714416503906,0.0,0.0,0.0001003197321551,299.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0715637207031,0.0,0.0,0.0001056415057973,299.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0723876953125,0.0,0.0,7.802645995980129e-05,299.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.071044921875,0.0,0.0,0.0001056415057973,299.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.070068359375,0.0,0.0,0.0005011178436689,296.0499267578125,294.1499938964844,295.2408752441406,294.0848693847656,296.6868591308594,295.2749328613281,296.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688988259062,1.3920558927793536e-08,0.0010688848560675,-0.0355064421892166,0.0,0.1500000059604644,0.0,-0.0117138354107737,60.0,-0.6425548195838928,-0.0,-7.789890332787763e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,299.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0716552734375,0.0,0.0,9.989227692130952e-05,299.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.07177734375,0.0,0.0,0.0001051913786795,299.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0726013183594,0.0,0.0,7.769399235257879e-05,299.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0712585449219,0.0,0.0,0.0001051913786795,299.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0702819824219,0.0,0.0,0.0004989826120436,296.0506286621094,294.1499938964844,295.2203674316406,294.0765075683594,296.6596374511719,295.25494384765625,296.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064344192855,1.3387954744814582e-08,0.001064330805093,-0.0341132692992687,0.0,0.1500000059604644,0.0,-0.0114498017355799,60.0,-0.6547941565513611,-0.0,-7.723646433532849e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,299.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0716552734375,0.0,0.0,9.989227692130952e-05,299.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.07177734375,0.0,0.0,0.0001051913786795,299.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0726013183594,0.0,0.0,7.769399235257879e-05,299.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0712585449219,0.0,0.0,0.0001051913786795,299.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0702819824219,0.0,0.0,0.0004989826120436,296.0506286621094,294.1499938964844,295.2203674316406,294.0765075683594,296.6596374511719,295.25494384765625,296.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064344192855,1.3387954744814582e-08,0.001064330805093,-0.0341132692992687,0.0,0.1500000059604644,0.0,-0.0114498017355799,60.0,-0.6547941565513611,-0.0,-7.723646433532849e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,299.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.07183837890625,0.0,0.0,9.948311344487593e-05,299.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0719909667969,0.0,0.0,0.0001047605110215,299.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0727844238281,0.0,0.0,7.737575651844963e-05,299.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.07147216796875,0.0,0.0,0.0001047605110215,299.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0705261230469,0.0,0.0,0.0004969387664459,296.0513000488281,294.1499938964844,295.2010498046875,294.0697631835937,296.6336975097656,295.23614501953125,296.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599842062219,1.2878148325512484e-08,0.0010599714005365,-0.0327795445919036,0.0,0.1500000059604644,0.0,-0.0111970677971839,60.0,-0.6662926077842712,-0.0,-7.660503342776792e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,299.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0718688964844,0.0,0.0,9.946605860022828e-05,299.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0719909667969,0.0,0.0,0.0001047425539582,299.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0727844238281,0.0,0.0,7.736249244771898e-05,299.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.07147216796875,0.0,0.0,0.0001047425539582,299.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0705261230469,0.0,0.0,0.0004968535504303,296.05133056640625,294.1499938964844,295.20025634765625,294.06951904296875,296.6325988769531,295.2353515625,296.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598025983199,1.2856899544999578e-08,0.0010597896762192,-0.0327239483594894,0.0,0.1500000059604644,0.0,-0.011186534538865,60.0,-0.6667717099189758,-0.0,-7.657877176825424e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,299.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.07196044921875,0.0,0.0,9.925375343300402e-05,299.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0721130371094,0.0,0.0,0.0001045189783326,299.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0729064941406,0.0,0.0,7.719736458966509e-05,299.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.07159423828125,0.0,0.0,0.0001045189783326,299.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0706481933594,0.0,0.0,0.0004957930650562,296.0516662597656,294.1499938964844,295.1903686523437,294.0664978027344,296.6192626953125,295.2258605957031,296.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575408814474,1.2592368925368191e-08,0.0010575281921774,-0.0320318304002285,0.0,0.1500000059604644,0.0,-0.0110553978011012,60.0,-0.6724890470504761,-0.0,-7.625219922147154e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,299.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.07208251953125,0.0,0.0,9.904123726300897e-05,299.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0722045898437,0.0,0.0,0.0001042951917042,299.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.072998046875,0.0,0.0,7.703207666054368e-05,299.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0716857910156,0.0,0.0,0.0001042951917042,299.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0707702636719,0.0,0.0,0.0004947314737364,296.052001953125,294.1499938964844,295.1805725097656,294.0637512207031,296.6058959960937,295.21636962890625,296.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552767198532,1.232758339853035e-08,0.0010552643798291,-0.0313389971852302,0.0,0.1500000059604644,0.0,-0.0109241344034671,60.0,-0.6782142519950867,-0.0,-7.59260174731935e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,299.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0722961425781,0.0,0.0,9.862058504950257e-05,299.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0724182128906,0.0,0.0,0.0001038522241287,299.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0732116699219,0.0,0.0,7.67048986745067e-05,299.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0719299316406,0.0,0.0,0.0001038522241287,299.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0710144042969,0.0,0.0,0.0004926302353851,296.0527038574219,294.1499938964844,295.16131591796875,294.0591125488281,296.5793151855469,295.1977233886719,296.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507941478863,1.1803464872173208e-08,0.0010507823899388,-0.0299674663692712,0.0,0.1500000059604644,0.0,-0.0106643047183752,60.0,-0.6893715858459473,-0.0,-7.528242917942407e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,299.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0722961425781,0.0,0.0,9.862058504950257e-05,299.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0724182128906,0.0,0.0,0.0001038522241287,299.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0732116699219,0.0,0.0,7.67048986745067e-05,299.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0719299316406,0.0,0.0,0.0001038522241287,299.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0710144042969,0.0,0.0,0.0004926302353851,296.0527038574219,294.1499938964844,295.16131591796875,294.0591125488281,296.5793151855469,295.1977233886719,296.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507941478863,1.1803464872173208e-08,0.0010507823899388,-0.0299674663692712,0.0,0.1500000059604644,0.0,-0.0106643047183752,60.0,-0.6893715858459473,-0.0,-7.528242917942407e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,299.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.072509765625,0.0,0.0,9.821141429711132e-05,299.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0726623535156,0.0,0.0,0.0001034213419188,299.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.07342529296875,0.0,0.0,7.638665556441993e-05,299.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0721435546875,0.0,0.0,0.0001034213419188,299.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0712280273437,0.0,0.0,0.0004905863315798,296.0533752441406,294.1499938964844,295.1424865722656,294.0555114746094,296.5531311035156,295.17974853515625,296.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464345104992,1.1293651347443756e-08,0.001046423218213,-0.0286332108080387,0.0,0.1500000059604644,0.0,-0.010411568917334,60.0,-0.6999909281730652,-0.0,-7.46590274047776e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,299.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.072509765625,0.0,0.0,9.821141429711132e-05,299.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0726623535156,0.0,0.0,0.0001034213419188,299.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.07342529296875,0.0,0.0,7.638665556441993e-05,299.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0721435546875,0.0,0.0,0.0001034213419188,299.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0712280273437,0.0,0.0,0.0004905863315798,296.0533752441406,294.1499938964844,295.1424865722656,294.0555114746094,296.5531311035156,295.17974853515625,296.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464345104992,1.1293651347443756e-08,0.001046423218213,-0.0286332108080387,0.0,0.1500000059604644,0.0,-0.010411568917334,60.0,-0.6999909281730652,-0.0,-7.46590274047776e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,299.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.07275390625,0.0,0.0,9.78109601419419e-05,299.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0728759765625,0.0,0.0,0.0001029996565193,299.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0736389160156,0.0,0.0,7.607519364682958e-05,299.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0723876953125,0.0,0.0,0.0001029996565193,299.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.07147216796875,0.0,0.0,0.0004885860253125,296.05401611328125,294.1499938964844,295.1240539550781,294.05279541015625,296.5271301269531,295.16217041015625,296.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421673068776,1.0794711791106693e-08,0.001042156596668,-0.0273272693157196,0.0,0.1500000059604644,0.0,-0.0101642217487096,60.0,-0.7103822231292725,-0.0,-7.405143520600177e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,299.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.07275390625,0.0,0.0,9.78109601419419e-05,299.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0728759765625,0.0,0.0,0.0001029996565193,299.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0736389160156,0.0,0.0,7.607519364682958e-05,299.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0723876953125,0.0,0.0,0.0001029996565193,299.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.07147216796875,0.0,0.0,0.0004885860253125,296.05401611328125,294.1499938964844,295.1240539550781,294.05279541015625,296.5271301269531,295.16217041015625,296.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421673068776,1.0794711791106693e-08,0.001042156596668,-0.0273272693157196,0.0,0.1500000059604644,0.0,-0.0101642217487096,60.0,-0.7103822231292725,-0.0,-7.405143520600177e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
