time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731380,299.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0729675292969,0.0,0.0,9.742469410412014e-05,299.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0730895996094,0.0,0.0,0.0001025928941089,299.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0738525390625,0.0,0.0,7.577476208098233e-05,299.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0726013183594,0.0,0.0,0.0001025928941089,299.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0717163085937,0.0,0.0,0.0004866565286647,296.0546875,294.1499938964844,295.1060485839844,294.05084228515625,296.5014343261719,295.1451416015625,296.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380516760051,1.0313446097143242e-08,0.0010380413150414,-0.0260674562305212,0.0,0.1500000059604644,0.0,-0.0099256383255124,60.0,-0.7203711867332458,-0.0,-7.346771013772013e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,299.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0729675292969,0.0,0.0,9.742469410412014e-05,299.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0730895996094,0.0,0.0,0.0001025928941089,299.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0738525390625,0.0,0.0,7.577476208098233e-05,299.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0726013183594,0.0,0.0,0.0001025928941089,299.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0717163085937,0.0,0.0,0.0004866565286647,296.0546875,294.1499938964844,295.1060485839844,294.05084228515625,296.5014343261719,295.1451416015625,296.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380516760051,1.0313446097143242e-08,0.0010380413150414,-0.0260674562305212,0.0,0.1500000059604644,0.0,-0.0099256383255124,60.0,-0.7203711867332458,-0.0,-7.346771013772013e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,299.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0730895996094,0.0,0.0,9.722780669108032e-05,299.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0732116699219,0.0,0.0,0.0001023855656967,299.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.073974609375,0.0,0.0,7.562163227703422e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0727233886719,0.0,0.0,0.0001023855656967,299.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.07183837890625,0.0,0.0,0.0004856730520259,296.0550231933594,294.1499938964844,295.0971984863281,294.0501403808594,296.48858642578125,295.1365966796875,296.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359536390751,1.0068135658514166e-08,0.0010359436273574,-0.0254252571612596,0.0,0.1500000059604644,0.0,-0.0098040262237191,60.0,-0.7253801226615906,-0.0,-7.317106565096766e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,299.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0732116699219,0.0,0.0,9.70451073953882e-05,299.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0733337402344,0.0,0.0,0.0001021931675495,299.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0740661621094,0.0,0.0,7.54795255488716e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0728454589844,0.0,0.0,0.0001021931675495,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07196044921875,0.0,0.0,0.0004847603850066,296.0553283691406,294.1499938964844,295.0884704589844,294.0495910644531,296.47589111328125,295.1283569335937,296.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340076405555,9.840497305901865e-09,0.0010339978616684,-0.0248292963951826,0.0,0.1500000059604644,0.0,-0.0096911806613206,60.0,-0.7301616668701172,-0.0,-7.289632719675866e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,299.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.07342529296875,0.0,0.0,9.669121936894952e-05,299.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.07354736328125,0.0,0.0,0.0001018205075524,299.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07427978515625,0.0,0.0,7.520428334828466e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0730895996094,0.0,0.0,0.0001018205075524,299.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0722045898437,0.0,0.0,0.0004829926474485,296.05596923828125,294.1499938964844,295.0712890625,294.04888916015625,296.45068359375,295.1121826171875,296.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302362497895,9.39957711665329e-09,0.0010302268201485,-0.0236748848110437,0.0,0.1500000059604644,0.0,-0.0094725936651229,60.0,-0.7395568490028381,-0.0,-7.236563703827414e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,299.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.07342529296875,0.0,0.0,9.669121936894952e-05,299.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.07354736328125,0.0,0.0,0.0001018205075524,299.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07427978515625,0.0,0.0,7.520428334828466e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0730895996094,0.0,0.0,0.0001018205075524,299.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0722045898437,0.0,0.0,0.0004829926474485,296.05596923828125,294.1499938964844,295.0712890625,294.04888916015625,296.45068359375,295.1121826171875,296.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302362497895,9.39957711665329e-09,0.0010302268201485,-0.0236748848110437,0.0,0.1500000059604644,0.0,-0.0094725936651229,60.0,-0.7395568490028381,-0.0,-7.236563703827414e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,299.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0736694335937,0.0,0.0,9.63577040238306e-05,299.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07379150390625,0.0,0.0,0.0001014693043543,299.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07452392578125,0.0,0.0,7.49448809074238e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0733337402344,0.0,0.0,0.0001014693043543,299.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0724792480469,0.0,0.0,0.0004813266859855,296.0566101074219,294.1499938964844,295.05450439453125,294.0486755371094,296.4258117675781,295.0966186523437,296.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266827885061,8.984046395710266e-09,0.001026673708111,-0.0225868616253137,0.0,0.1500000059604644,0.0,-0.009266598150134,60.0,-0.7486323714256287,-0.0,-7.186728367969408e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,299.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0736694335937,0.0,0.0,9.63577040238306e-05,299.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07379150390625,0.0,0.0,0.0001014693043543,299.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07452392578125,0.0,0.0,7.49448809074238e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0733337402344,0.0,0.0,0.0001014693043543,299.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0724792480469,0.0,0.0,0.0004813266859855,296.0566101074219,294.1499938964844,295.05450439453125,294.0486755371094,296.4258117675781,295.0966186523437,296.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266827885061,8.984046395710266e-09,0.001026673708111,-0.0225868616253137,0.0,0.1500000059604644,0.0,-0.009266598150134,60.0,-0.7486323714256287,-0.0,-7.186728367969408e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,299.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.07391357421875,0.0,0.0,9.60394463618286e-05,299.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.07403564453125,0.0,0.0,0.0001011341664707,299.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0747375488281,0.0,0.0,7.469734555343166e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07354736328125,0.0,0.0,0.0001011341664707,299.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0727233886719,0.0,0.0,0.0004797369183506,296.0572509765625,294.1499938964844,295.0381164550781,294.0487670898437,296.4012451171875,295.0814514160156,296.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232918430119,8.587520028413564e-09,0.0010232832282781,-0.0215485244989395,0.0,0.1500000059604644,0.0,-0.0090700229629874,60.0,-0.757503867149353,-0.0,-7.139332325323269e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,299.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.07391357421875,0.0,0.0,9.60394463618286e-05,299.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.07403564453125,0.0,0.0,0.0001011341664707,299.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0747375488281,0.0,0.0,7.469734555343166e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07354736328125,0.0,0.0,0.0001011341664707,299.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0727233886719,0.0,0.0,0.0004797369183506,296.0572509765625,294.1499938964844,295.0381164550781,294.0487670898437,296.4012451171875,295.0814514160156,296.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232918430119,8.587520028413564e-09,0.0010232832282781,-0.0215485244989395,0.0,0.1500000059604644,0.0,-0.0090700229629874,60.0,-0.757503867149353,-0.0,-7.139332325323269e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,299.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0741271972656,0.0,0.0,9.573951683705673e-05,299.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0742492675781,0.0,0.0,0.0001008183171506,299.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.074951171875,0.0,0.0,7.446406380040571e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.07379150390625,0.0,0.0,0.0001008183171506,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0729675292969,0.0,0.0,0.0004782387113664,296.057861328125,294.1499938964844,295.02215576171875,294.04913330078125,296.3768920898437,295.06658935546875,296.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200961260125,8.213826951930514e-09,0.0010200878605246,-0.0205699168145656,0.0,0.1500000059604644,0.0,-0.0088847680017352,60.0,-0.7662187814712524,-0.0,-7.094809006957804e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,299.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0741271972656,0.0,0.0,9.573951683705673e-05,299.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0742492675781,0.0,0.0,0.0001008183171506,299.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,296.074951171875,0.0,0.0,7.446406380040571e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.07379150390625,0.0,0.0,0.0001008183171506,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0729675292969,0.0,0.0,0.0004782387113664,296.057861328125,294.1499938964844,295.02215576171875,294.04913330078125,296.3768920898437,295.06658935546875,296.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200961260125,8.213826951930514e-09,0.0010200878605246,-0.0205699168145656,0.0,0.1500000059604644,0.0,-0.0088847680017352,60.0,-0.7662187814712524,-0.0,-7.094809006957804e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,299.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0742492675781,0.0,0.0,9.558653982821852e-05,299.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0743713378906,0.0,0.0,0.0001006572274491,299.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0750732421875,0.0,0.0,7.434508734149858e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.07391357421875,0.0,0.0,0.0001006572274491,299.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0730895996094,0.0,0.0,0.0004774745611939,296.05816650390625,294.1499938964844,295.0143127441406,294.0493469238281,296.3647155761719,295.0591735839844,296.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184661950916,8.023232744847064e-09,0.0010184581624343,-0.0200707744807004,0.0,0.1500000059604644,0.0,-0.0087902825325727,60.0,-0.7706223726272583,-0.0,-7.072154772913565e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,299.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0743713378906,0.0,0.0,9.544524073135108e-05,299.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0744934082031,0.0,0.0,0.0001005084341159,299.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0751953125,0.0,0.0,7.423519127769396e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07403564453125,0.0,0.0,0.0001005084341159,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0732116699219,0.0,0.0,0.0004767687642015,296.0585021972656,294.1499938964844,295.006591796875,294.0495910644531,296.3525085449219,295.0517272949219,296.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169600136578,7.847187788456722e-09,0.0010169522138312,-0.0196097251027822,0.0,0.1500000059604644,0.0,-0.0087030064314603,60.0,-0.774972677230835,-0.0,-7.051261263768539e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,299.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0746154785156,0.0,0.0,9.519294690107928e-05,299.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0747375488281,0.0,0.0,0.0001002427525236,299.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0754089355469,0.0,0.0,7.403895870083943e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.07427978515625,0.0,0.0,0.0001002427525236,299.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0734558105469,0.0,0.0,0.0004755084810312,296.0591125488281,294.1499938964844,294.9914245605469,294.05010986328125,296.32830810546875,295.0372314453125,296.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142718674615,7.532846346691713e-09,0.0010142643004655,-0.0187864527106285,0.0,0.1500000059604644,0.0,-0.0085471738129854,60.0,-0.7833868861198425,-0.0,-7.014032377128387e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,299.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0746154785156,0.0,0.0,9.519294690107928e-05,299.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0747375488281,0.0,0.0,0.0001002427525236,299.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0754089355469,0.0,0.0,7.403895870083943e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.07427978515625,0.0,0.0,0.0001002427525236,299.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0734558105469,0.0,0.0,0.0004755084810312,296.0591125488281,294.1499938964844,294.9914245605469,294.05010986328125,296.32830810546875,295.0372314453125,296.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142718674615,7.532846346691713e-09,0.0010142643004655,-0.0187864527106285,0.0,0.1500000059604644,0.0,-0.0085471738129854,60.0,-0.7833868861198425,-0.0,-7.014032377128387e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,299.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0748596191406,0.0,0.0,9.496995335211976e-05,299.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.074951171875,0.0,0.0,0.0001000079355435,299.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0756530761719,0.0,0.0,7.386552169919014e-05,299.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.07452392578125,0.0,0.0,0.0001000079355435,299.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07373046875,0.0,0.0,0.0004743945901282,296.0597229003906,294.1499938964844,294.97662353515625,294.0505065917969,296.3044128417969,295.02325439453125,296.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011895830743,7.255022804741884e-09,0.0010118884965777,-0.0180587898939847,0.0,0.1500000059604644,0.0,-0.0084094442427158,60.0,-0.7915874719619751,-0.0,-6.981209565992685e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,299.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0748596191406,0.0,0.0,9.496995335211976e-05,299.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.074951171875,0.0,0.0,0.0001000079355435,299.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0756530761719,0.0,0.0,7.386552169919014e-05,299.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.07452392578125,0.0,0.0,0.0001000079355435,299.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07373046875,0.0,0.0,0.0004743945901282,296.0597229003906,294.1499938964844,294.97662353515625,294.0505065917969,296.3044128417969,295.02325439453125,296.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011895830743,7.255022804741884e-09,0.0010118884965777,-0.0180587898939847,0.0,0.1500000059604644,0.0,-0.0084094442427158,60.0,-0.7915874719619751,-0.0,-6.981209565992685e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,299.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0750732421875,0.0,0.0,9.47736989473924e-05,299.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0751953125,0.0,0.0,9.980126924347132e-05,299.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.07586669921875,0.0,0.0,7.371287210844457e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.07476806640625,0.0,0.0,9.980126924347132e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.073974609375,0.0,0.0,0.0004734142275992,296.0603332519531,294.1499938964844,294.9622497558594,294.0507202148437,296.2809143066406,295.0097961425781,296.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098045459017,7.010500180371082e-09,0.0010097975609824,-0.0174183249473571,0.0,0.1500000059604644,0.0,-0.0082882232964038,60.0,-0.7996143102645874,-0.0,-6.952384978831105e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,299.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0750732421875,0.0,0.0,9.47736989473924e-05,299.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0751953125,0.0,0.0,9.980126924347132e-05,299.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.07586669921875,0.0,0.0,7.371287210844457e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.07476806640625,0.0,0.0,9.980126924347132e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.073974609375,0.0,0.0,0.0004734142275992,296.0603332519531,294.1499938964844,294.9622497558594,294.0507202148437,296.2809143066406,295.0097961425781,296.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098045459017,7.010500180371082e-09,0.0010097975609824,-0.0174183249473571,0.0,0.1500000059604644,0.0,-0.0082882232964038,60.0,-0.7996143102645874,-0.0,-6.952384978831105e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,299.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0753173828125,0.0,0.0,9.459161810809746e-05,299.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.075439453125,0.0,0.0,9.960953320842236e-05,299.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0761108398437,0.0,0.0,7.357126014539972e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.07501220703125,0.0,0.0,9.960953320842236e-05,299.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07421875,0.0,0.0,0.0004725047328975,296.0609130859375,294.1499938964844,294.9482421875,294.0506286621094,296.25762939453125,294.9966125488281,296.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078648338094,6.783649642017053e-09,0.0010078579653054,-0.0168241281062364,0.0,0.1500000059604644,0.0,-0.0081757651641964,60.0,-0.8075500726699829,-0.0,-6.925696993675956e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,299.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0753173828125,0.0,0.0,9.459161810809746e-05,299.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.075439453125,0.0,0.0,9.960953320842236e-05,299.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0761108398437,0.0,0.0,7.357126014539972e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.07501220703125,0.0,0.0,9.960953320842236e-05,299.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07421875,0.0,0.0,0.0004725047328975,296.0609130859375,294.1499938964844,294.9482421875,294.0506286621094,296.25762939453125,294.9966125488281,296.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078648338094,6.783649642017053e-09,0.0010078579653054,-0.0168241281062364,0.0,0.1500000059604644,0.0,-0.0081757651641964,60.0,-0.8075500726699829,-0.0,-6.925696993675956e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,299.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.075439453125,0.0,0.0,9.44976127357222e-05,299.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0755615234375,0.0,0.0,9.951053652912378e-05,299.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.07623291015625,0.0,0.0,7.349814404733479e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0751342773437,0.0,0.0,9.951053652912378e-05,299.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0743408203125,0.0,0.0,0.000472035142593,296.06121826171875,294.1499938964844,294.94140625,294.0504150390625,296.2460021972656,294.9900207519531,296.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068630799651,6.6665233333651486e-09,0.0010068564442917,-0.0165173280984163,0.0,0.1500000059604644,0.0,-0.0081177009269595,60.0,-0.8115256428718567,-0.0,-6.911938044140697e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,299.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0755615234375,0.0,0.0,9.441667498322204e-05,299.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.07568359375,0.0,0.0,9.942530596163124e-05,299.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0763244628906,0.0,0.0,7.343519246205688e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.07525634765625,0.0,0.0,9.942530596163124e-05,299.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0744934082031,0.0,0.0,0.0004716308321803,296.0614929199219,294.1499938964844,294.93463134765625,294.05010986328125,296.2343444824219,294.9833984375,296.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060002095997,6.565682664216865e-09,0.0010059936903417,-0.0162531845271587,0.0,0.1500000059604644,0.0,-0.0080677065998315,60.0,-0.815497100353241,-0.0,-6.900102533791141e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,299.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0758056640625,0.0,0.0,9.429072088096292e-05,299.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.075927734375,0.0,0.0,9.929267253028228e-05,299.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0765686035156,0.0,0.0,7.333722896873951e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07550048828125,0.0,0.0,9.929267253028228e-05,299.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0747375488281,0.0,0.0,0.0004710016946773,296.0621032714844,294.1499938964844,294.9214172363281,294.0491027832031,296.2113037109375,294.9705505371094,296.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046581737697,6.408760189202667e-09,0.001004651770927,-0.015842130407691,0.0,0.1500000059604644,0.0,-0.0079899132251739,60.0,-0.8232622742652893,-0.0,-6.881705161276841e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,299.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0758056640625,0.0,0.0,9.429072088096292e-05,299.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.075927734375,0.0,0.0,9.929267253028228e-05,299.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0765686035156,0.0,0.0,7.333722896873951e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07550048828125,0.0,0.0,9.929267253028228e-05,299.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0747375488281,0.0,0.0,0.0004710016946773,296.0621032714844,294.1499938964844,294.9214172363281,294.0491027832031,296.2113037109375,294.9705505371094,296.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046581737697,6.408760189202667e-09,0.001004651770927,-0.015842130407691,0.0,0.1500000059604644,0.0,-0.0079899132251739,60.0,-0.8232622742652893,-0.0,-6.881705161276841e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,299.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0760498046875,0.0,0.0,9.419274283573031e-05,299.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.076171875,0.0,0.0,9.918949945131315e-05,299.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0768127441406,0.0,0.0,7.326102058868855e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.07574462890625,0.0,0.0,9.918949945131315e-05,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0749816894531,0.0,0.0,0.0004705122555606,296.06268310546875,294.1499938964844,294.9085693359375,294.0474548339844,296.18865966796875,294.95806884765625,296.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036141611635,6.286688947199082e-09,0.0010036078747361,-0.0155223635956645,0.0,0.1500000059604644,0.0,-0.007929396815598,60.0,-0.8308972716331482,-0.0,-6.867411173061555e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,299.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0760498046875,0.0,0.0,9.419274283573031e-05,299.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.076171875,0.0,0.0,9.918949945131315e-05,299.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0768127441406,0.0,0.0,7.326102058868855e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.07574462890625,0.0,0.0,9.918949945131315e-05,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0749816894531,0.0,0.0,0.0004705122555606,296.06268310546875,294.1499938964844,294.9085693359375,294.0474548339844,296.18865966796875,294.95806884765625,296.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036141611635,6.286688947199082e-09,0.0010036078747361,-0.0155223635956645,0.0,0.1500000059604644,0.0,-0.007929396815598,60.0,-0.8308972716331482,-0.0,-6.867411173061555e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,299.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0762939453125,0.0,0.0,9.410544589627534e-05,299.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0763854980469,0.0,0.0,9.909756045090036e-05,299.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0770263671875,0.0,0.0,7.319312135223299e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.07598876953125,0.0,0.0,9.909756045090036e-05,299.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.07525634765625,0.0,0.0,0.000470076163765,296.063232421875,294.1499938964844,294.8961181640625,294.0450744628906,296.1661682128906,294.9457397460937,296.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026842355728,6.177919953387345e-09,0.0010026780655607,-0.0152374366298317,0.0,0.1500000059604644,0.0,-0.007875476963818,60.0,-0.8384662866592407,-0.0,-6.854686773749563e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,299.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0762939453125,0.0,0.0,9.410544589627534e-05,299.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0763854980469,0.0,0.0,9.909756045090036e-05,299.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0770263671875,0.0,0.0,7.319312135223299e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.07598876953125,0.0,0.0,9.909756045090036e-05,299.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.07525634765625,0.0,0.0,0.000470076163765,296.063232421875,294.1499938964844,294.8961181640625,294.0450744628906,296.1661682128906,294.9457397460937,296.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026842355728,6.177919953387345e-09,0.0010026780655607,-0.0152374366298317,0.0,0.1500000059604644,0.0,-0.007875476963818,60.0,-0.8384662866592407,-0.0,-6.854686773749563e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,299.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0765380859375,0.0,0.0,9.40452518989332e-05,299.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0766296386719,0.0,0.0,9.90341795841232e-05,299.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0772705078125,0.0,0.0,7.314630784094334e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.07623291015625,0.0,0.0,9.90341795841232e-05,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.07550048828125,0.0,0.0,0.0004697755211964,296.0638122558594,294.1499938964844,294.884033203125,294.0418395996094,296.14385986328125,294.93359375,296.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020426707342,6.102930161233644e-09,0.0010020366171374,-0.0150409955531358,0.0,0.1500000059604644,0.0,-0.0078383004292845,60.0,-0.8459851741790771,-0.0,-6.845920808018492e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,299.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0765380859375,0.0,0.0,9.40452518989332e-05,299.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0766296386719,0.0,0.0,9.90341795841232e-05,299.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0772705078125,0.0,0.0,7.314630784094334e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.07623291015625,0.0,0.0,9.90341795841232e-05,299.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.07550048828125,0.0,0.0,0.0004697755211964,296.0638122558594,294.1499938964844,294.884033203125,294.0418395996094,296.14385986328125,294.93359375,296.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020426707342,6.102930161233644e-09,0.0010020366171374,-0.0150409955531358,0.0,0.1500000059604644,0.0,-0.0078383004292845,60.0,-0.8459851741790771,-0.0,-6.845920808018492e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,299.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.07666015625,0.0,0.0,9.401166607858612e-05,299.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0767517089844,0.0,0.0,9.899881115416064e-05,299.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.077392578125,0.0,0.0,7.312018715310842e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.07635498046875,0.0,0.0,9.899881115416064e-05,299.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0756225585937,0.0,0.0,0.0004696077376138,296.0640869140625,294.1499938964844,294.87811279296875,294.0398864746094,296.1327209472656,294.9275207519531,296.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016850428655,6.0610836349894726e-09,0.0010016789892688,-0.0149313751608133,0.0,0.1500000059604644,0.0,-0.0078175561502575,60.0,-0.8497650623321533,-0.0,-6.841031563453728e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,299.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0767822265625,0.0,0.0,9.399157715961336e-05,299.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0768737792969,0.0,0.0,9.897765994537622e-05,299.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0774841308594,0.0,0.0,7.310456567211077e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.07647705078125,0.0,0.0,9.897765994537622e-05,299.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.07574462890625,0.0,0.0,0.0004695074167102,296.0643615722656,294.1499938964844,294.872314453125,294.0376892089844,296.12158203125,294.92144775390625,296.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014703730121,6.036055211211533e-09,0.0010014643194153,-0.0148658100515604,0.0,0.1500000059604644,0.0,-0.0078051453456282,60.0,-0.8535279631614685,-0.0,-6.838108390638808e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,299.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0770263671875,0.0,0.0,9.399132977705448e-05,299.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0771179199219,0.0,0.0,9.89773980109021e-05,299.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0777282714844,0.0,0.0,7.310436922125518e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.07672119140625,0.0,0.0,9.89773980109021e-05,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0760192871094,0.0,0.0,0.0004695061652455,296.06494140625,294.1499938964844,294.8609619140625,294.032470703125,296.0995483398437,294.9095764160156,296.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014676954597,6.035743016497008e-09,0.0010014616418629,-0.0148649923503398,0.0,0.1500000059604644,0.0,-0.0078049902804195,60.0,-0.8609254956245422,-0.0,-6.838072152959286e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,299.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0770263671875,0.0,0.0,9.399132977705448e-05,299.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0771179199219,0.0,0.0,9.89773980109021e-05,299.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0777282714844,0.0,0.0,7.310436922125518e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.07672119140625,0.0,0.0,9.89773980109021e-05,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0760192871094,0.0,0.0,0.0004695061652455,296.06494140625,294.1499938964844,294.8609619140625,294.032470703125,296.0995483398437,294.9095764160156,296.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014676954597,6.035743016497008e-09,0.0010014616418629,-0.0148649923503398,0.0,0.1500000059604644,0.0,-0.0078049902804195,60.0,-0.8609254956245422,-0.0,-6.838072152959286e-08,0.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,299.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0772705078125,0.0,0.050000000745058,9.402083378518e-05,299.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0773620605469,0.0,0.050000000745058,9.900846634991468e-05,299.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0779724121094,0.0,0.050000000745058,7.312731759157032e-05,299.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.07696533203125,0.0,0.050000000745058,9.900846634991468e-05,299.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0762634277344,0.0,0.050000000745058,0.0004696535179391,296.0654602050781,284.95001220703125,294.8500061035156,294.0260925292969,296.077880859375,294.89794921875,296.113525390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010017820168286,6.072497171771829e-09,0.0010017758468165,-0.0149612743407487,0.0,0.1500000059604644,0.0,-0.0078232111409306,60.0,-0.8682150840759277,-0.0,-6.842365252168747e-08,1.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,299.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0772705078125,0.0,0.050000000745058,9.402083378518e-05,299.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0773620605469,0.0,0.050000000745058,9.900846634991468e-05,299.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0779724121094,0.0,0.050000000745058,7.312731759157032e-05,299.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.07696533203125,0.0,0.050000000745058,9.900846634991468e-05,299.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0762634277344,0.0,0.050000000745058,0.0004696535179391,296.0654602050781,284.95001220703125,294.8500061035156,294.0260925292969,296.077880859375,294.89794921875,296.113525390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010017820168286,6.072497171771829e-09,0.0010017758468165,-0.0149612743407487,0.0,0.1500000059604644,0.0,-0.0078232111409306,60.0,-0.8682150840759277,-0.0,-6.842365252168747e-08,1.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
