time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733660,299.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1009216308594,0.6365441083908081,0.050000000745058,0.0408814847469329,299.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1009521484375,0.6365441083908081,0.050000000745058,0.0430501736700534,299.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.10107421875,0.6365441083908081,0.050000000745058,0.0317967124283313,299.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1008605957031,0.6365441083908081,0.050000000745058,0.0430501736700534,299.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1007385253906,0.6365441083908081,0.050000000745058,0.204211488366127,296.1036071777344,284.95001220703125,294.8446960449219,294.0226745605469,298.09747314453125,298.7049255371094,296.1404113769531,1.0,0.1097140237689018,0.0494700595736503,0.0494700595736503,1.0,1.0,-0.43616783618927,3.6043849831912667e-05,0.4361317753791809,-0.1183898225426673,0.0,0.1500000059604644,0.0,10.154653549194336,60.0,267.53790283203125,0.0,12.2890043258667,1.0,283.185791015625,296.170654296875,300.67987060546875,301.4971923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.3249108987110617e-21,6.624554998426287e-22,6.62455449355531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,299.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1553039550781,0.6328054070472717,0.050000000745058,0.0452314317226409,299.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1553039550781,0.6328054070472717,0.050000000745058,0.0476308725774288,299.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.15533447265625,0.6328054070472717,0.050000000745058,0.0351800024509429,299.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1553039550781,0.6328054070472717,0.050000000745058,0.0476308725774288,299.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1553039550781,0.6328054070472717,0.050000000745058,0.2259403616189956,296.15008544921875,284.95001220703125,294.83953857421875,294.01934814453125,298.379638671875,299.6330871582031,295.77691650390625,1.0,0.1210858896374702,0.0989401191473007,0.0989401191473007,1.0,1.0,-0.4819478392601013,0.0017271572723984,0.4802206754684448,-0.127396672964096,1.0,0.1500000059604644,0.0,12.502644538879396,60.0,3252.673095703125,0.0,16.67748260498047,1.0,283.29132080078125,296.3542175292969,300.6822204589844,301.4506530761719,293.1499938964844,293.1499938964844,283.1499938964844,13750.2197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2363601475954055,1.0,0.0,0.0,0.2168308645486831,0.2168577015399933,8.418186148162476e-09,4.186078071594238,4.186067581176758,1.0413558811706023e-05,0.0,0.0,-0.0,4673.2001953125,0.0,6.632782459259033,1879.6402587890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,299.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0993347167969,0.5982688665390015,0.050000000745058,0.0455380529165267,299.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0993347167969,0.5982688665390015,0.050000000745058,0.047953762114048,299.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0993347167969,0.5982688665390015,0.050000000745058,0.0354184843599796,299.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0993347167969,0.5982688665390015,0.050000000745058,0.047953762114048,299.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0993347167969,0.5982688665390015,0.050000000745058,0.2274720072746276,294.9792785644531,284.95001220703125,294.8343200683594,294.0159912109375,298.3743896484375,299.6653747558594,294.3375549316406,1.0,0.131809651851654,0.1509964317083358,0.1509964317083358,1.0,1.0,-0.4852175116539001,0.013643997721374,0.4715735018253326,-0.1162886172533035,1.0,0.1500000059604644,0.0,16.447324752807617,60.0,6083.6611328125,0.0,20.12957763671875,1.0,283.30047607421875,295.835205078125,299.6217041015625,301.1083984375,293.1499938964844,293.1499938964844,283.1499938964844,13380.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700819849967956,1.0,0.0,0.0,0.2138932347297668,0.2777518033981323,4.414203225167057e-09,4.264229774475098,4.264219760894775,9.800382940738928e-06,0.0,0.0,-0.0,5507.07861328125,0.0,8.30147647857666,1895.2059326171875,0.0,423.1544189453125,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733840,299.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0257263183594,0.5719528794288635,0.050000000745058,0.045675128698349,299.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0257263183594,0.5719528794288635,0.050000000745058,0.0480981096625328,299.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0257263183594,0.5719528794288635,0.050000000745058,0.0355250984430313,299.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0257263183594,0.5719528794288635,0.050000000745058,0.0480981096625328,299.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0257263183594,0.5719528794288635,0.050000000745058,0.2281567305326461,293.9219970703125,284.95001220703125,294.82977294921875,294.0130920410156,298.3612365722656,299.650390625,293.4671630859375,1.0,0.1405803263187408,0.1978802382946014,0.1978802382946014,1.0,1.0,-0.4866781830787658,0.0229512583464384,0.4637269079685211,-0.107320986688137,1.0,0.1500000059604644,0.0,20.01609992980957,60.0,7143.421875,0.0,23.18056297302246,1.0,283.28131103515625,294.5256652832031,298.5204162597656,300.04571533203125,293.1499938964844,293.1499938964844,283.1499938964844,14195.5478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523929595947266,1.0,0.0,0.0,0.2203179448843002,0.376478910446167,4.4822563438629e-09,4.265857219696045,4.265847682952881,9.786498594621662e-06,0.0,0.0,-0.0,4614.32177734375,0.0,12.07725429534912,1895.427978515625,0.0,696.6451416015625,0.2123345136642456,1.0,0.0,3.0,1.0,0.0
17733900,299.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.19842529296875,0.5500339269638062,0.050000000745058,0.0458122976124286,299.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.19842529296875,0.5500339269638062,0.050000000745058,0.0482425540685653,299.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.19842529296875,0.5500339269638062,0.050000000745058,0.0356317870318889,299.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.19842529296875,0.5500339269638062,0.050000000745058,0.0482425540685653,299.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.19842529296875,0.5500339269638062,0.050000000745058,0.2288419157266616,293.1238708496094,284.95001220703125,294.8251647949219,294.0101318359375,298.3457336425781,299.6303405761719,292.7974853515625,1.0,0.1489788889884948,0.2473503053188324,0.2473503053188324,1.0,1.0,-0.4881398379802704,0.0344367697834968,0.4537030756473541,-0.0961646288633346,1.0,0.1500000059604644,0.0,23.682933807373047,60.0,7769.94580078125,0.0,26.33040237426757,1.0,283.25811767578125,293.3256225585937,297.61212158203125,298.9095764160156,293.1499938964844,293.1499938964844,283.1499938964844,15339.9189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563784122467041,1.0,0.0,0.0,0.229035198688507,0.4334750473499298,4.6862371760880706e-09,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,4033.728759765625,0.0,15.106109619140623,1895.4368896484373,0.0,746.4935302734375,0.2224675416946411,1.0,0.0,3.0,1.0,0.0
17733960,299.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6058959960937,0.5330893993377686,0.050000000745058,0.0459436774253845,299.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6058959960937,0.5330893993377686,0.050000000745058,0.0483809038996696,299.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6058959960937,0.5330893993377686,0.050000000745058,0.0357339717447757,299.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6058959960937,0.5330893993377686,0.050000000745058,0.0483809038996696,299.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6058959960937,0.5330893993377686,0.050000000745058,0.2294981777667999,292.5531005859375,284.95001220703125,294.8207092285156,294.0072937011719,298.3282470703125,299.6093444824219,292.3242492675781,1.0,0.1565408706665039,0.3978802263736725,0.3978802263736725,0.800000011920929,1.0,-0.4895409047603607,0.0945127233862876,0.3950281739234924,-0.0366136729717254,1.0,0.1500000059604644,0.0,27.20472526550293,60.0,8054.197265625,0.0,29.36094856262207,1.0,283.23663330078125,292.6021423339844,297.0212097167969,298.094482421875,293.1499938964844,293.1499938964844,283.1499938964844,16190.8876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332501530647278,1.0,0.0,0.0,0.2353080064058303,0.4659181833267212,4.8381556538856785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.1728515625,0.0,17.178178787231445,1895.4371337890625,0.0,620.1783447265625,0.2293127477169037,1.0,0.0,3.0,1.0,0.0
17734020,299.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8611755371094,0.5101721882820129,0.050000000745058,0.0461814329028129,299.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8611755371094,0.5101721882820129,0.050000000745058,0.0486312732100486,299.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8611755371094,0.5101721882820129,0.050000000745058,0.0359188914299011,299.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8611755371094,0.5101721882820129,0.050000000745058,0.0486312732100486,299.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8611755371094,0.5101721882820129,0.050000000745058,0.2306858152151107,291.8290405273437,284.95001220703125,294.81231689453125,294.0019836425781,296.6190185546875,299.5690002441406,291.6496276855469,1.0,0.1693675071001052,0.698940098285675,0.698940098285675,0.4000000059604645,1.0,-0.4920690059661865,0.3411715924739837,0.1508974134922027,0.2085391581058502,1.0,0.1500000059604644,0.0,33.59723281860352,60.0,7779.02978515625,0.0,34.9251594543457,1.0,283.2036437988281,291.7742614746094,296.5302124023437,297.3163757324219,293.1499938964844,293.1499938964844,283.1499938964844,17220.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270594120025635,1.0,0.0,0.0,0.24268339574337,0.4930889308452606,5.02009545044757e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.044677734375,0.0,19.35194969177246,1895.4371337890625,0.0,326.2062072753906,0.236695259809494,1.0,0.0,3.0,1.0,0.0
17734080,299.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8611755371094,0.5101721882820129,0.050000000745058,0.0461814329028129,299.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8611755371094,0.5101721882820129,0.050000000745058,0.0486312732100486,299.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8611755371094,0.5101721882820129,0.050000000745058,0.0359188914299011,299.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8611755371094,0.5101721882820129,0.050000000745058,0.0486312732100486,299.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8611755371094,0.5101721882820129,0.050000000745058,0.2306858152151107,291.8290405273437,284.95001220703125,294.81231689453125,294.0019836425781,296.6190185546875,299.5690002441406,291.6496276855469,1.0,0.1693675071001052,0.698940098285675,0.698940098285675,0.4000000059604645,1.0,-0.4920690059661865,0.3411715924739837,0.1508974134922027,0.2085391581058502,1.0,0.1500000059604644,0.0,33.59723281860352,60.0,7779.02978515625,0.0,34.9251594543457,1.0,283.2036437988281,291.7742614746094,296.5302124023437,297.3163757324219,293.1499938964844,293.1499938964844,283.1499938964844,17220.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270594120025635,1.0,0.0,0.0,0.24268339574337,0.4930889308452606,5.02009545044757e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.044677734375,0.0,19.35194969177246,1895.4371337890625,0.0,326.2062072753906,0.236695259809494,1.0,0.0,3.0,1.0,0.0
17734140,299.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9272155761719,0.4960182309150696,0.050000000745058,0.0463839247822761,299.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9272155761719,0.4960182309150696,0.050000000745058,0.0488445051014423,299.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9272155761719,0.4960182309150696,0.050000000745058,0.0360763855278492,299.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9272155761719,0.4960182309150696,0.050000000745058,0.0488445051014423,299.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9272155761719,0.4960182309150696,0.050000000745058,0.2316973060369491,290.8748779296875,284.95001220703125,294.8045959472656,293.99713134765625,294.8329772949219,299.53094482421875,290.6077575683594,1.0,0.1795452982187271,1.0,1.0,0.0,1.0,-0.4942305982112884,0.494228720664978,1.8727129145190704e-06,0.3606448471546173,1.0,0.1500000059604644,0.0,39.037723541259766,60.0,6826.54833984375,-0.0,39.72753143310547,1.0,283.1826477050781,290.8157958984375,296.5121459960937,297.1348876953125,293.1499938964844,293.1499938964844,283.1499938964844,17690.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3257479071617126,1.0,0.0,0.0,0.2459729611873626,0.4999151527881622,5.102433586756661e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3113.723388671875,0.0,20.14283561706543,1895.4371337890625,0.0,156.94265747070312,0.2396491318941116,1.0,0.0,3.0,1.0,0.0
17734200,299.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9272155761719,0.4960182309150696,0.050000000745058,0.0463839247822761,299.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9272155761719,0.4960182309150696,0.050000000745058,0.0488445051014423,299.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9272155761719,0.4960182309150696,0.050000000745058,0.0360763855278492,299.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9272155761719,0.4960182309150696,0.050000000745058,0.0488445051014423,299.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9272155761719,0.4960182309150696,0.050000000745058,0.2316973060369491,290.8748779296875,284.95001220703125,294.8045959472656,293.99713134765625,294.8329772949219,299.53094482421875,290.6077575683594,1.0,0.1795452982187271,1.0,1.0,0.0,1.0,-0.4942305982112884,0.494228720664978,1.8727129145190704e-06,0.3606448471546173,1.0,0.1500000059604644,0.0,39.037723541259766,60.0,6826.54833984375,-0.0,39.72753143310547,1.0,283.1826477050781,290.8157958984375,296.5121459960937,297.1348876953125,293.1499938964844,293.1499938964844,283.1499938964844,17690.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3257479071617126,1.0,0.0,0.0,0.2459729611873626,0.4999151527881622,5.102433586756661e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3113.723388671875,0.0,20.14283561706543,1895.4371337890625,0.0,156.94265747070312,0.2396491318941116,1.0,0.0,3.0,1.0,0.0
17734260,299.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975646972656,0.4862652420997619,0.050000000745058,0.0465529337525367,299.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975646972656,0.4862652420997619,0.050000000745058,0.0490224808454513,299.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975646972656,0.4862652420997619,0.050000000745058,0.0362078361213207,299.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975646972656,0.4862652420997619,0.050000000745058,0.0490224808454513,299.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975646972656,0.4862652420997619,0.050000000745058,0.2325415462255478,290.0698547363281,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,299.4924621582031,289.9619445800781,1.0,0.187526986002922,1.0,1.0,0.0,1.0,-0.4960322678089142,0.4960319101810455,3.580470604447328e-07,0.362388551235199,1.0,0.1500000059604644,0.0,43.56147766113281,48.0,6798.9326171875,-0.0,43.7391471862793,1.0,283.1697692871094,290.1718444824219,296.8242492675781,297.2926940917969,293.1499938964844,293.1499938964844,283.1499938964844,17885.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283680647611618,1.0,0.0,0.0,0.2473263591527938,0.5009444355964661,5.136531644467368e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2900.174072265625,0.0,20.39540672302246,1895.4371337890625,0.0,39.49518585205078,0.2407498061656952,1.0,0.0,3.0,1.0,0.0
17734320,299.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975646972656,0.4862652420997619,0.050000000745058,0.0465529337525367,299.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975646972656,0.4862652420997619,0.050000000745058,0.0490224808454513,299.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975646972656,0.4862652420997619,0.050000000745058,0.0362078361213207,299.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975646972656,0.4862652420997619,0.050000000745058,0.0490224808454513,299.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975646972656,0.4862652420997619,0.050000000745058,0.2325415462255478,290.0698547363281,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,299.4924621582031,289.9619445800781,1.0,0.187526986002922,1.0,1.0,0.0,1.0,-0.4960322678089142,0.4960319101810455,3.580470604447328e-07,0.362388551235199,1.0,0.1500000059604644,0.0,43.56147766113281,48.0,6798.9326171875,-0.0,43.7391471862793,1.0,283.1697692871094,290.1718444824219,296.8242492675781,297.2926940917969,293.1499938964844,293.1499938964844,283.1499938964844,17885.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283680647611618,1.0,0.0,0.0,0.2473263591527938,0.5009444355964661,5.136531644467368e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2900.174072265625,0.0,20.39540672302246,1895.4371337890625,0.0,39.49518585205078,0.2407498061656952,1.0,0.0,3.0,1.0,0.0
17734380,299.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9008483886719,0.4855227172374725,0.050000000745058,0.0465665161609649,299.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9008483886719,0.4855227172374725,0.233312115073204,0.0490367859601974,299.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89892578125,0.5392719507217407,0.2428348958492279,0.0477712601423263,299.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9008483886719,0.4855227172374725,0.050000000745058,0.0490367859601974,299.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9008483886719,0.4855227172374725,0.050000000745058,0.2326093912124633,289.8857116699219,284.95001220703125,294.794189453125,293.9906616210937,294.7948913574219,299.4736328125,289.8296203613281,1.0,0.1891195029020309,1.0,1.0,0.0,1.0,-0.5099868178367615,0.509986400604248,3.697675481362239e-07,0.3721804022789001,1.0,0.1500000059604644,0.0,44.02217864990234,48.0,6853.47509765625,-0.0,45.782352447509766,1.0,283.1651916503906,290.006591796875,296.9576110839844,297.4569091796875,293.1499938964844,293.1499938964844,283.1499938964844,17934.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2875637710094452,1.0,0.0,0.0,0.247662141919136,0.5008675456047058,5.145011972018665e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2849.203369140625,0.0,20.443603515625,1895.4371337890625,0.0,61.56558990478516,0.2410016059875488,1.0,0.0,3.0,1.0,0.0
17734440,299.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2638854980469,0.9104082584381104,0.2302243411540985,0.1139465644955635,299.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2676696777344,0.9104082584381104,0.240347757935524,0.1199911460280418,299.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.268798828125,0.9104082584381104,0.2479879260063171,0.0886250436305999,299.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2580871582031,0.9104082584381104,0.2265819460153579,0.1199913397431373,299.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1728515625,0.8408504128456116,0.2124568074941635,0.4493305683135986,290.2763366699219,284.95001220703125,294.7912902832031,293.9888610839844,294.7916259765625,299.40936279296875,290.64166259765625,1.0,0.1992340236902237,1.0,1.0,0.0,1.0,-1.0762345790863037,1.0762335062026978,1.034664933285967e-06,0.8067317008972168,1.0,0.1500000059604644,0.0,15.61042308807373,68.0,8584.4609375,-0.0,99.1331024169922,1.0,283.1619873046875,290.0286560058594,296.9930725097656,297.5287170410156,293.1499938964844,293.1499938964844,283.1499938964844,17960.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903329133987427,1.0,0.0,0.0,0.24784517288208,0.500710129737854,5.149637605228463e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2875.802001953125,0.0,20.464750289916992,1895.4371337890625,0.0,78.57257080078125,0.2411314696073532,1.0,0.0,3.0,1.0,0.0
17734500,299.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902587890625,0.9024625420570374,0.2384607493877411,0.1080457791686058,299.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902587890625,0.9024625420570374,0.2510713934898376,0.1137774139642715,299.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902587890625,0.9024625420570374,0.260170429944992,0.0840356051921844,299.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3904113769531,0.9024625420570374,0.2352392077445984,0.1137774139642715,299.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.39080810546875,0.9024625420570374,0.218229129910469,0.539711058139801,291.42059326171875,284.95001220703125,294.78839111328125,293.9870910644531,294.7886657714844,299.3598937988281,291.5315856933594,1.0,0.2106805145740509,1.0,1.0,0.0,1.0,-1.1516348123550415,1.1516337394714355,1.1579077181522734e-06,0.8680963516235352,1.0,0.1500000059604644,0.0,16.257658004760742,68.0,8734.8759765625,-0.0,118.9250946044922,1.0,283.1593322753906,290.4000549316406,297.0008239746094,297.5743103027344,293.1499938964844,293.1499938964844,283.1499938964844,17977.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922762036323547,1.0,0.0,0.0,0.2479623258113861,0.5005362629890442,5.152599680258163e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3042.833251953125,0.0,20.47503089904785,1895.4371337890625,0.0,90.55370330810548,0.2412099242210388,1.0,0.0,3.0,1.0,0.0
17734560,299.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7650146484375,0.9123356938362122,0.247095838189125,0.1153628453612327,299.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7650146484375,0.9123356938362122,0.2616739273071289,0.1214826330542564,299.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7650146484375,0.9123356938362122,0.2717569470405578,0.0897266566753387,299.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7650146484375,0.9123356938362122,0.2441147714853286,0.1214826330542564,298.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7650146484375,0.9123356938362122,0.2245365232229232,0.5762612819671631,291.7751159667969,284.95001220703125,294.7856750488281,293.9854431152344,294.7859191894531,299.3197631835937,291.8229675292969,1.0,0.2239835411310196,1.0,1.0,0.0,1.0,-1.229270339012146,1.229269027709961,1.293682430514309e-06,0.9302465319633484,1.0,0.1500000059604644,0.0,17.83343505859375,88.0,8567.947265625,-0.0,143.23046875,1.0,283.1572570800781,290.7552795410156,297.00201416015625,297.6098327636719,293.1499938964844,293.1499938964844,283.1499938964844,17987.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941044270992279,1.0,0.0,0.0,0.2480307966470718,0.5003867149353027,5.1543311840873685e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3187.024658203125,0.0,20.47890281677246,1895.4371337890625,0.0,100.73953247070312,0.2412527352571487,1.0,0.0,3.0,1.0,0.0
17734620,299.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.9352692365646362,0.2644098103046417,0.1330941319465637,299.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.9352692365646362,0.282179445028305,0.1401545256376266,299.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.9352692365646362,0.2935050129890442,0.1035176590085029,299.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.9352692365646362,0.2617962956428528,0.1401545256376266,298.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.9352692365646362,0.2371476590633392,0.6648327708244324,292.1439819335937,284.95001220703125,294.7807922363281,293.98248291015625,294.7809753417969,299.2409362792969,292.1702575683594,1.0,0.2563274502754211,1.0,1.0,0.0,1.0,-1.418196678161621,1.4181950092315674,1.6666165265633026e-06,1.0808407068252563,1.0,0.1500000059604644,0.0,22.01937294006348,108.0,8573.900390625,-0.0,215.810302734375,1.0,283.1544189453125,291.1298522949219,297.0015869140625,297.6472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17996.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978535890579223,1.0,0.0,0.0,0.248092770576477,0.50018310546875,5.155899263087349e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.104736328125,0.0,20.479358673095703,1895.4371337890625,0.0,112.61433410644533,0.2412871122360229,1.0,0.0,3.0,1.0,0.0
17734680,299.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.9352692365646362,0.2644098103046417,0.1330941319465637,299.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.9352692365646362,0.282179445028305,0.1401545256376266,299.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.9352692365646362,0.2935050129890442,0.1035176590085029,299.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.9352692365646362,0.2617962956428528,0.1401545256376266,298.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.9352692365646362,0.2371476590633392,0.6648327708244324,292.1439819335937,284.95001220703125,294.7807922363281,293.98248291015625,294.7809753417969,299.2409362792969,292.1702575683594,1.0,0.2563274502754211,1.0,1.0,0.0,1.0,-1.418196678161621,1.4181950092315674,1.6666165265633026e-06,1.0808407068252563,1.0,0.1500000059604644,0.0,22.01937294006348,108.0,8573.900390625,-0.0,215.810302734375,1.0,283.1544189453125,291.1298522949219,297.0015869140625,297.6472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17996.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978535890579223,1.0,0.0,0.0,0.248092770576477,0.50018310546875,5.155899263087349e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.104736328125,0.0,20.479358673095703,1895.4371337890625,0.0,112.61433410644533,0.2412871122360229,1.0,0.0,3.0,1.0,0.0
17734740,299.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4076538085937,0.957787275314331,0.280947744846344,0.1545209884643554,299.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4076538085937,0.957787275314331,0.3015570044517517,0.1627180427312851,299.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4076538085937,0.957787275314331,0.3137383759021759,0.120182991027832,299.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4076538085937,0.957787275314331,0.2788554430007934,0.1627180427312851,298.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4076538085937,0.957787275314331,0.2493288666009903,0.7718643546104431,292.4112548828125,284.95001220703125,294.776611328125,293.9800109863281,294.7767333984375,299.1612854003906,292.43023681640625,1.0,0.2955474555492401,1.0,1.0,0.0,1.0,-1.6467645168304443,1.6467622518539429,2.20240008275141e-06,1.2617344856262207,1.0,0.1500000059604644,0.0,27.815937042236328,128.0,8680.26953125,-0.0,332.6432800292969,1.0,283.1526794433594,291.3045349121094,297.00689697265625,297.6681213378906,293.1499938964844,293.1499938964844,283.1499938964844,17999.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303294837474823,1.0,0.0,0.0,0.2481118440628051,0.5000782608985901,5.156381988058456e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.89111328125,0.0,20.47761917114257,1895.4371337890625,0.0,121.45880126953124,0.2412949949502945,1.0,0.0,3.0,1.0,0.0
17734800,299.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4076538085937,0.957787275314331,0.280947744846344,0.1545209884643554,299.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4076538085937,0.957787275314331,0.3015570044517517,0.1627180427312851,299.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4076538085937,0.957787275314331,0.3137383759021759,0.120182991027832,299.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4076538085937,0.957787275314331,0.2788554430007934,0.1627180427312851,298.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4076538085937,0.957787275314331,0.2493288666009903,0.7718643546104431,292.4112548828125,284.95001220703125,294.776611328125,293.9800109863281,294.7767333984375,299.1612854003906,292.43023681640625,1.0,0.2955474555492401,1.0,1.0,0.0,1.0,-1.6467645168304443,1.6467622518539429,2.20240008275141e-06,1.2617344856262207,1.0,0.1500000059604644,0.0,27.815937042236328,128.0,8680.26953125,-0.0,332.6432800292969,1.0,283.1526794433594,291.3045349121094,297.00689697265625,297.6681213378906,293.1499938964844,293.1499938964844,283.1499938964844,17999.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303294837474823,1.0,0.0,0.0,0.2481118440628051,0.5000782608985901,5.156381988058456e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.89111328125,0.0,20.47761917114257,1895.4371337890625,0.0,121.45880126953124,0.2412949949502945,1.0,0.0,3.0,1.0,0.0
17734860,298.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6331481933594,0.97642582654953,0.2963985204696655,0.1791761815547943,299.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6331481933594,0.97642582654953,0.3198056519031524,0.1886811405420303,299.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6331481933594,0.97642582654953,0.332739919424057,0.139359250664711,298.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6331481933594,0.97642582654953,0.2950519025325775,0.1886811405420303,298.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6331481933594,0.97642582654953,0.2607754170894623,0.8950220942497253,292.6357727050781,284.95001220703125,294.77313232421875,293.9779663085937,294.77325439453125,299.0809020996094,292.64996337890625,1.0,0.3407990932464599,1.0,1.0,0.0,1.0,-1.9093509912490845,1.9093480110168457,2.934738176918472e-06,1.4677684307098389,1.0,0.1500000059604644,0.0,35.564849853515625,148.0,8780.44921875,-0.0,512.7706909179688,1.0,283.151611328125,291.4315795898437,297.0054931640625,297.6795959472656,293.1499938964844,293.1499938964844,283.1499938964844,17999.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3089225590229034,1.0,0.0,0.0,0.2481165081262588,0.5000313520431519,5.156499671699066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.869873046875,0.0,20.47624397277832,1895.4371337890625,0.0,130.50527954101562,0.2412955611944198,1.0,0.0,3.0,1.0,0.0
17734920,298.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6331481933594,0.97642582654953,0.2963985204696655,0.1791761815547943,299.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6331481933594,0.97642582654953,0.3198056519031524,0.1886811405420303,299.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6331481933594,0.97642582654953,0.332739919424057,0.139359250664711,298.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6331481933594,0.97642582654953,0.2950519025325775,0.1886811405420303,298.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6331481933594,0.97642582654953,0.2607754170894623,0.8950220942497253,292.6357727050781,284.95001220703125,294.77313232421875,293.9779663085937,294.77325439453125,299.0809020996094,292.64996337890625,1.0,0.3407990932464599,1.0,1.0,0.0,1.0,-1.9093509912490845,1.9093480110168457,2.934738176918472e-06,1.4677684307098389,1.0,0.1500000059604644,0.0,35.564849853515625,148.0,8780.44921875,-0.0,512.7706909179688,1.0,283.151611328125,291.4315795898437,297.0054931640625,297.6795959472656,293.1499938964844,293.1499938964844,283.1499938964844,17999.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3089225590229034,1.0,0.0,0.0,0.2481165081262588,0.5000313520431519,5.156499671699066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.869873046875,0.0,20.47624397277832,1895.4371337890625,0.0,130.50527954101562,0.2412955611944198,1.0,0.0,3.0,1.0,0.0
17734980,298.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8212280273437,0.989781141281128,0.3107013702392578,0.2062772661447525,299.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8212280273437,0.989781141281128,0.3369900584220886,0.2172198891639709,299.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8212280273437,0.989781141281128,0.3506493270397186,0.1604378819465637,298.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8212280273437,0.989781141281128,0.3103127479553222,0.2172198891639709,298.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8212280273437,0.989781141281128,0.2713331282138824,1.030397653579712,292.8230895996094,284.95001220703125,294.7704162597656,293.9764099121094,294.7704772949219,299.00006103515625,292.8336181640625,1.0,0.3908765912055969,1.0,1.0,0.0,1.0,-2.198523998260498,2.1985201835632324,3.880646545439959e-06,1.692915916442871,1.0,0.1500000059604644,0.0,45.57004928588867,168.0,8860.4248046875,-0.0,777.1190795898438,1.0,283.1509704589844,291.5375366210937,296.9987487792969,297.6828918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134210109710693,1.0,0.0,0.0,0.2481173127889633,0.5000115633010864,5.1565200998027194e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.7236328125,0.0,20.475486755371094,1895.4371337890625,0.0,137.65185546875,0.2412949055433273,1.0,0.0,3.0,1.0,0.0
17735040,298.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8212280273437,0.989781141281128,0.3107013702392578,0.2062772661447525,299.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8212280273437,0.989781141281128,0.3369900584220886,0.2172198891639709,299.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8212280273437,0.989781141281128,0.3506493270397186,0.1604378819465637,298.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8212280273437,0.989781141281128,0.3103127479553222,0.2172198891639709,298.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8212280273437,0.989781141281128,0.2713331282138824,1.030397653579712,292.8230895996094,284.95001220703125,294.7704162597656,293.9764099121094,294.7704772949219,299.00006103515625,292.8336181640625,1.0,0.3908765912055969,1.0,1.0,0.0,1.0,-2.198523998260498,2.1985201835632324,3.880646545439959e-06,1.692915916442871,1.0,0.1500000059604644,0.0,45.57004928588867,168.0,8860.4248046875,-0.0,777.1190795898438,1.0,283.1509704589844,291.5375366210937,296.9987487792969,297.6828918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134210109710693,1.0,0.0,0.0,0.2481173127889633,0.5000115633010864,5.1565200998027194e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.7236328125,0.0,20.475486755371094,1895.4371337890625,0.0,137.65185546875,0.2412949055433273,1.0,0.0,3.0,1.0,0.0
17735100,298.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9017944335937,0.9944096207618712,0.3173888623714447,0.2205498367547989,298.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9017944335937,0.9944096207618712,0.3451674282550812,0.2322495877742767,299.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9017944335937,0.9944096207618712,0.3591790497303009,0.1715387552976608,298.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9017944335937,0.9944096207618712,0.3175574541091919,0.2322495877742767,298.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9017944335937,0.9944096207618712,0.2762269079685211,1.1016920804977417,292.9034118652344,284.95001220703125,294.7693176269531,293.9757995605469,294.7693786621094,298.95953369140625,292.91259765625,1.0,0.4174518287181854,1.0,1.0,0.0,1.0,-2.3513858318328857,2.351381301879883,4.437611551111331e-06,1.8114354610443115,1.0,0.1500000059604644,0.0,51.53472518920898,168.0,8894.353515625,-0.0,948.3362426757812,1.0,283.1507568359375,291.5829772949219,296.9948425292969,297.682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3151214718818664,1.0,0.0,0.0,0.2481172680854797,0.5000070929527283,5.1565192116243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.994384765625,0.0,20.47528076171875,1895.4371337890625,0.0,140.33627319335938,0.2412945926189422,1.0,0.0,3.0,1.0,0.0
17735160,298.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9750366210937,0.9976601600646972,0.323795348405838,0.2352797538042068,298.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9750366210937,0.9976601600646972,0.3530965745449066,0.2477609068155288,299.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9750366210937,0.9976601600646972,0.3674525320529938,0.1829953640699386,298.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9750366210937,0.9976601600646972,0.324565052986145,0.2477609068155288,298.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9750366210937,0.9976601600646972,0.2808771729469299,1.1752710342407229,292.9764099121094,284.95001220703125,294.7684020996094,293.9753112792969,294.7684631347656,298.9189758300781,292.9844055175781,1.0,0.4447369575500488,1.0,1.0,0.0,1.0,-2.50762939453125,2.507624387741089,5.04699164594058e-06,1.9323279857635496,1.0,0.1500000059604644,0.0,58.175537109375,188.0,8926.962890625,-0.0,1149.0711669921875,1.0,283.1506042480469,291.624755859375,296.9912414550781,297.6826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3165259659290313,1.0,0.0,0.0,0.2481171786785125,0.500004231929779,5.1565169911782505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.849853515625,0.0,20.47513961791992,1895.4371337890625,0.0,142.5469970703125,0.2412943542003631,1.0,0.0,3.0,1.0,0.0
17735220,298.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1025085449219,0.9990000128746032,0.3356625437736511,0.271484225988388,298.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1025085449219,0.9990000128746032,0.3681428730487823,0.2858859598636627,298.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1025085449219,0.9990000128746032,0.3831523656845093,0.2111544013023376,298.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1025085449219,0.9990000128746032,0.3377926349639892,0.2858859598636627,298.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10235595703125,0.9878815412521362,0.2895932495594024,1.292289137840271,293.1033935546875,284.95001220703125,294.7671203613281,293.9747009277344,294.76715087890625,298.8369140625,293.1092834472656,1.0,0.5004518628120422,1.0,1.0,0.0,1.0,-2.821786642074585,2.821780204772949,6.393191597453551e-06,2.1755480766296387,1.0,0.1500000059604644,0.0,74.37723541259766,208.0,9001.73046875,-0.0,1638.96435546875,1.0,283.1503601074219,291.7142639160156,296.986328125,297.6840209960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3187859356403351,1.0,0.0,0.0,0.2481169998645782,0.5000014305114746,5.156512106196942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.697265625,0.0,20.47498321533203,1895.4371337890625,0.0,146.0930633544922,0.2412940263748169,1.0,0.0,3.0,1.0,0.0
17735280,298.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1025085449219,0.9990000128746032,0.3356625437736511,0.271484225988388,298.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1025085449219,0.9990000128746032,0.3681428730487823,0.2858859598636627,298.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1025085449219,0.9990000128746032,0.3831523656845093,0.2111544013023376,298.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1025085449219,0.9990000128746032,0.3377926349639892,0.2858859598636627,298.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10235595703125,0.9878815412521362,0.2895932495594024,1.292289137840271,293.1033935546875,284.95001220703125,294.7671203613281,293.9747009277344,294.76715087890625,298.8369140625,293.1092834472656,1.0,0.5004518628120422,1.0,1.0,0.0,1.0,-2.821786642074585,2.821780204772949,6.393191597453551e-06,2.1755480766296387,1.0,0.1500000059604644,0.0,74.37723541259766,208.0,9001.73046875,-0.0,1638.96435546875,1.0,283.1503601074219,291.7142639160156,296.986328125,297.6840209960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3187859356403351,1.0,0.0,0.0,0.2481169998645782,0.5000014305114746,5.156512106196942e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.697265625,0.0,20.47498321533203,1895.4371337890625,0.0,146.0930633544922,0.2412940263748169,1.0,0.0,3.0,1.0,0.0
17735340,298.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.19873046875,0.9773516058921814,0.3450477421283722,0.3084808588027954,298.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1988525390625,0.9990000128746032,0.3806354701519012,0.3537526130676269,298.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1988830566406,0.9990000128746032,0.3962676227092743,0.2612804770469665,298.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.19873046875,0.9802875518798828,0.3488777577877044,0.3280989229679107,298.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1983947753906,0.9284907579421996,0.2987653315067291,1.334553360939026,293.19921875,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,298.7433776855469,293.2032775878906,1.0,0.5547875761985779,1.0,1.0,0.0,1.0,-3.1069276332855225,3.106919765472412,7.753886166028678e-06,2.3967769145965576,1.0,0.1500000059604644,0.0,97.21642303466795,228.0,9053.080078125,-0.0,2228.501708984375,1.0,283.1502380371094,291.7900085449219,296.98468017578125,297.6881408691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207815289497375,1.0,0.0,0.0,0.2481168657541275,0.5000004172325134,5.156508997572473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.60107421875,0.0,20.47492218017578,1895.4371337890625,0.0,149.21359252929688,0.2412938624620437,1.0,0.0,3.0,1.0,0.0
17735400,298.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.19873046875,0.9773516058921814,0.3450477421283722,0.3084808588027954,298.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1988525390625,0.9990000128746032,0.3806354701519012,0.3537526130676269,298.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1988830566406,0.9990000128746032,0.3962676227092743,0.2612804770469665,298.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.19873046875,0.9802875518798828,0.3488777577877044,0.3280989229679107,298.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1983947753906,0.9284907579421996,0.2987653315067291,1.334553360939026,293.19921875,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,298.7433776855469,293.2032775878906,1.0,0.5547875761985779,1.0,1.0,0.0,1.0,-3.1069276332855225,3.106919765472412,7.753886166028678e-06,2.3967769145965576,1.0,0.1500000059604644,0.0,97.21642303466795,228.0,9053.080078125,-0.0,2228.501708984375,1.0,283.1502380371094,291.7900085449219,296.98468017578125,297.6881408691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207815289497375,1.0,0.0,0.0,0.2481168657541275,0.5000004172325134,5.156508997572473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.60107421875,0.0,20.47492218017578,1895.4371337890625,0.0,149.21359252929688,0.2412938624620437,1.0,0.0,3.0,1.0,0.0
17735460,298.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.24639892578125,0.866051197052002,0.3561067283153534,0.3192822933197021,298.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2464904785156,0.8947060108184814,0.3922909200191498,0.370031863451004,298.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2465515136719,0.9067339301109314,0.4078090190887451,0.2840488851070404,298.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2464294433594,0.8696277737617493,0.3607077598571777,0.3403880894184112,298.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2463073730469,0.8272245526313782,0.3077495992183685,1.3819204568862915,293.2466125488281,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,298.6581115722656,293.248291015625,1.0,0.5974431037902832,1.0,1.0,0.0,1.0,-3.240933418273926,3.240925073623657,8.441785212198738e-06,2.501980781555176,1.0,0.1500000059604644,0.0,140.30465698242188,248.0,9058.779296875,-0.0,2719.1259765625,1.0,283.150146484375,291.84033203125,296.98370361328125,297.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3225744068622589,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.701416015625,0.0,20.474897384643555,1895.4371337890625,0.0,152.0094451904297,0.2412937879562378,1.0,0.0,3.0,1.0,0.0
