time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735520,298.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.24639892578125,0.866051197052002,0.3561067283153534,0.3192822933197021,298.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2464904785156,0.8947060108184814,0.3922909200191498,0.370031863451004,298.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2465515136719,0.9067339301109314,0.4078090190887451,0.2840488851070404,298.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2464294433594,0.8696277737617493,0.3607077598571777,0.3403880894184112,298.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2463073730469,0.8272245526313782,0.3077495992183685,1.3819204568862915,293.2466125488281,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,298.6581115722656,293.248291015625,1.0,0.5974431037902832,1.0,1.0,0.0,1.0,-3.240933418273926,3.240925073623657,8.441785212198738e-06,2.501980781555176,1.0,0.1500000059604644,0.0,140.30465698242188,248.0,9058.779296875,-0.0,2719.1259765625,1.0,283.150146484375,291.84033203125,296.98370361328125,297.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3225744068622589,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.701416015625,0.0,20.474897384643555,1895.4371337890625,0.0,152.0094451904297,0.2412937879562378,1.0,0.0,3.0,1.0,0.0
17735580,298.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763366699219,0.8264211416244507,0.3680881261825561,0.3309943974018097,298.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.8517075181007385,0.405703455209732,0.3835268318653106,298.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.27642822265625,0.8625720143318176,0.4220426082611084,0.294455349445343,298.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763671875,0.829916775226593,0.3733277916908264,0.3533220589160919,298.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2762451171875,0.7873716950416565,0.3168976306915283,1.428249716758728,293.2765197753906,284.95001220703125,294.7677307128906,293.9755554199219,294.7677307128906,298.5991516113281,293.2780456542969,1.0,0.6316465735435486,1.0,1.0,0.0,1.0,-3.350986957550049,3.350977897644043,9.026129191624932e-06,2.58743667602539,1.0,0.1500000059604644,0.0,176.33990478515625,251.0,9076.1494140625,-0.0,3160.8125,1.0,283.15008544921875,291.8659362792969,296.9818420410156,297.69244384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238329291343689,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.83349609375,0.0,20.47488784790039,1895.4371337890625,0.0,153.9680633544922,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
17735640,298.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763366699219,0.8264211416244507,0.3680881261825561,0.3309943974018097,298.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.8517075181007385,0.405703455209732,0.3835268318653106,298.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.27642822265625,0.8625720143318176,0.4220426082611084,0.294455349445343,298.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763671875,0.829916775226593,0.3733277916908264,0.3533220589160919,298.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2762451171875,0.7873716950416565,0.3168976306915283,1.428249716758728,293.2765197753906,284.95001220703125,294.7677307128906,293.9755554199219,294.7677307128906,298.5991516113281,293.2780456542969,1.0,0.6316465735435486,1.0,1.0,0.0,1.0,-3.350986957550049,3.350977897644043,9.026129191624932e-06,2.58743667602539,1.0,0.1500000059604644,0.0,176.33990478515625,251.0,9076.1494140625,-0.0,3160.8125,1.0,283.15008544921875,291.8659362792969,296.9818420410156,297.69244384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238329291343689,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.83349609375,0.0,20.47488784790039,1895.4371337890625,0.0,153.9680633544922,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
17735700,298.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2908630371094,0.819473147392273,0.3741929233074188,0.3367678821086883,298.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2909240722656,0.8444604277610779,0.4126859903335571,0.390382170677185,298.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2909545898437,0.8551395535469055,0.4294472336769104,0.2998123466968536,298.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2908630371094,0.8231265544891357,0.3797754347324371,0.3597147166728973,298.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.290771484375,0.7796664237976074,0.3215635120868683,1.4506993293762207,293.291015625,284.95001220703125,294.7684936523437,293.9761047363281,294.7684936523437,298.57476806640625,293.2924499511719,1.0,0.6450076699256897,1.0,1.0,0.0,1.0,-3.407310724258423,3.407301425933838,9.332435183750931e-06,2.631051778793335,1.0,0.1500000059604644,0.0,188.3392944335937,251.0,9085.9775390625,-0.0,3358.33251953125,1.0,283.1500549316406,291.8764343261719,296.9808959960937,297.6923522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242280185222626,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.074951171875,0.0,20.47488594055176,1895.4371337890625,0.0,154.5823211669922,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
17735760,298.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3048400878906,0.8164873719215393,0.3803193271160126,0.342463344335556,298.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3049011230469,0.8415341377258301,0.4197535514831543,0.3972301185131073,298.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3049011230469,0.8521777391433716,0.4369176626205444,0.3051539361476898,298.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3048400878906,0.8203293085098267,0.3862645626068115,0.3660435676574707,298.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30474853515625,0.7761706113815308,0.3262702226638794,1.4728063344955444,293.30499267578125,284.95001220703125,294.7694396972656,293.97674560546875,294.7694091796875,298.5527038574219,293.3063659667969,1.0,0.6568376421928406,1.0,1.0,0.0,1.0,-3.463024854660034,3.46301531791687,9.640396456234155e-06,2.674173593521118,1.0,0.1500000059604644,0.0,197.3872985839844,239.0,9095.568359375,-0.0,3543.010498046875,1.0,283.1500549316406,291.886474609375,296.98028564453125,297.6924133300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.324497640132904,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3641.174560546875,0.0,20.474884033203125,1895.4371337890625,0.0,155.00132751464844,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
17735820,298.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33123779296875,0.8232992887496948,0.3925629556179046,0.3534217476844787,298.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.331298828125,0.8490861654281616,0.4339740872383117,0.4105835258960724,298.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.331298828125,0.860141396522522,0.4518956243991852,0.3155498206615448,298.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.33123779296875,0.8274835348129272,0.3992756009101867,0.378288596868515,298.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3311462402344,0.7823540568351746,0.3357378840446472,1.51512610912323,293.3313903808594,284.95001220703125,294.7718811035156,293.9783935546875,294.7718505859375,298.5128173828125,293.3326416015625,1.0,0.6734560132026672,1.0,1.0,0.0,1.0,-3.570399522781372,3.5703892707824707,1.0248139915347563e-05,2.7573251724243164,1.0,0.1500000059604644,0.0,203.603759765625,227.0,9113.5146484375,-0.0,3845.990966796875,1.0,283.1500244140625,291.9056396484375,296.9802551269531,297.69354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3248440623283386,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.120849609375,0.0,20.474884033203125,1895.4371337890625,0.0,155.53948974609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17735880,298.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33123779296875,0.8232992887496948,0.3925629556179046,0.3534217476844787,298.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.331298828125,0.8490861654281616,0.4339740872383117,0.4105835258960724,298.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.331298828125,0.860141396522522,0.4518956243991852,0.3155498206615448,298.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.33123779296875,0.8274835348129272,0.3992756009101867,0.378288596868515,298.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3311462402344,0.7823540568351746,0.3357378840446472,1.51512610912323,293.3313903808594,284.95001220703125,294.7718811035156,293.9783935546875,294.7718505859375,298.5128173828125,293.3326416015625,1.0,0.6734560132026672,1.0,1.0,0.0,1.0,-3.570399522781372,3.5703892707824707,1.0248139915347563e-05,2.7573251724243164,1.0,0.1500000059604644,0.0,203.603759765625,227.0,9113.5146484375,-0.0,3845.990966796875,1.0,283.1500244140625,291.9056396484375,296.9802551269531,297.69354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3248440623283386,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.120849609375,0.0,20.474884033203125,1895.4371337890625,0.0,155.53948974609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17735940,298.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3558959960937,0.839617133140564,0.40472412109375,0.3639879524707794,298.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.35595703125,0.8673079013824463,0.4481872022151947,0.4236117601394653,298.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35595703125,0.8791012763977051,0.4668102264404297,0.325662761926651,298.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3558959960937,0.8443514704704285,0.4122546315193176,0.3901711106300354,298.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3558044433594,0.7986331582069397,0.3452173471450805,1.5559178590774536,293.35601806640625,284.95001220703125,294.7751159667969,293.9804992675781,294.77508544921875,298.4778137207031,293.3572082519531,1.0,0.685562014579773,1.0,1.0,0.0,1.0,-3.674365758895874,3.6743550300598153,1.0854212632693816e-05,2.837809562683105,1.0,0.1500000059604644,0.0,200.885498046875,215.0,9130.7568359375,-0.0,4100.263671875,1.0,283.1500244140625,291.9235534667969,296.98193359375,297.6962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3251035213470459,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.727294921875,0.0,20.474884033203125,1895.4371337890625,0.0,155.9424285888672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17736000,298.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3558959960937,0.839617133140564,0.40472412109375,0.3639879524707794,298.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.35595703125,0.8673079013824463,0.4481872022151947,0.4236117601394653,298.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35595703125,0.8791012763977051,0.4668102264404297,0.325662761926651,298.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3558959960937,0.8443514704704285,0.4122546315193176,0.3901711106300354,298.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3558044433594,0.7986331582069397,0.3452173471450805,1.5559178590774536,293.35601806640625,284.95001220703125,294.7751159667969,293.9804992675781,294.77508544921875,298.4778137207031,293.3572082519531,1.0,0.685562014579773,1.0,1.0,0.0,1.0,-3.674365758895874,3.6743550300598153,1.0854212632693816e-05,2.837809562683105,1.0,0.1500000059604644,0.0,200.885498046875,215.0,9130.7568359375,-0.0,4100.263671875,1.0,283.1500244140625,291.9235534667969,296.98193359375,297.6962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3251035213470459,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.727294921875,0.0,20.474884033203125,1895.4371337890625,0.0,155.9424285888672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17736060,298.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3793640136719,0.8630442023277283,0.4167423248291015,0.3742712140083313,298.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.37939453125,0.8933398723602295,0.4622885286808014,0.4363769888877868,298.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3794250488281,0.90584796667099,0.4815776646137237,0.3355540633201599,298.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3793640136719,0.8686029314994812,0.4251278340816498,0.4017923176288605,298.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3792724609375,0.8206669092178345,0.3546289205551147,1.5956546068191528,293.3794860839844,284.95001220703125,294.7790832519531,293.9830627441406,294.779052734375,298.4459533691406,293.3805847167969,1.0,0.6955064535140991,1.0,1.0,0.0,1.0,-3.7757818698883057,3.775770425796509,1.1462176189525051e-05,2.916313886642456,1.0,0.1500000059604644,0.0,193.8258209228516,203.0,9147.447265625,-0.0,4332.2841796875,1.0,283.1500244140625,291.94061279296875,296.98455810546875,297.7001037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3254003524780273,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.10302734375,0.0,20.474884033203125,1895.4371337890625,0.0,156.4032440185547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17736120,298.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3793640136719,0.8630442023277283,0.4167423248291015,0.3742712140083313,298.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.37939453125,0.8933398723602295,0.4622885286808014,0.4363769888877868,298.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3794250488281,0.90584796667099,0.4815776646137237,0.3355540633201599,298.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3793640136719,0.8686029314994812,0.4251278340816498,0.4017923176288605,298.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3792724609375,0.8206669092178345,0.3546289205551147,1.5956546068191528,293.3794860839844,284.95001220703125,294.7790832519531,293.9830627441406,294.779052734375,298.4459533691406,293.3805847167969,1.0,0.6955064535140991,1.0,1.0,0.0,1.0,-3.7757818698883057,3.775770425796509,1.1462176189525051e-05,2.916313886642456,1.0,0.1500000059604644,0.0,193.8258209228516,203.0,9147.447265625,-0.0,4332.2841796875,1.0,283.1500244140625,291.94061279296875,296.98455810546875,297.7001037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3254003524780273,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.10302734375,0.0,20.474884033203125,1895.4371337890625,0.0,156.4032440185547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17736180,298.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.40185546875,0.8943023681640625,0.428586483001709,0.3843134045600891,298.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4018859863281,0.9290383458137512,0.4762310087680816,0.4489047229290008,298.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.40191650390625,0.9436352252960204,0.4961601197719574,0.3452501893043518,298.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.40185546875,0.9007036089897156,0.4378563165664673,0.4131883680820465,298.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4017639160156,0.8474653959274292,0.3639256656169891,1.6344727277755735,293.4019775390625,284.95001220703125,294.7838439941406,293.986083984375,294.7837829589844,298.4164428710937,293.40301513671875,1.0,0.7043525576591492,1.0,1.0,0.0,1.0,-3.875030279159546,3.875018119812012,1.2073177458660211e-05,2.993137836456299,1.0,0.1500000059604644,0.0,184.4252471923828,191.0,9163.69140625,-0.0,4553.52685546875,1.0,283.1499938964844,291.95709228515625,296.9877624511719,297.7045288085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3257413208484649,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.285888671875,0.0,20.474884033203125,1895.4371337890625,0.0,156.9324188232422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17736240,298.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.40185546875,0.8943023681640625,0.428586483001709,0.3843134045600891,298.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4018859863281,0.9290383458137512,0.4762310087680816,0.4489047229290008,298.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.40191650390625,0.9436352252960204,0.4961601197719574,0.3452501893043518,298.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.40185546875,0.9007036089897156,0.4378563165664673,0.4131883680820465,298.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4017639160156,0.8474653959274292,0.3639256656169891,1.6344727277755735,293.4019775390625,284.95001220703125,294.7838439941406,293.986083984375,294.7837829589844,298.4164428710937,293.40301513671875,1.0,0.7043525576591492,1.0,1.0,0.0,1.0,-3.875030279159546,3.875018119812012,1.2073177458660211e-05,2.993137836456299,1.0,0.1500000059604644,0.0,184.4252471923828,191.0,9163.69140625,-0.0,4553.52685546875,1.0,283.1499938964844,291.95709228515625,296.9877624511719,297.7045288085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3257413208484649,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.285888671875,0.0,20.474884033203125,1895.4371337890625,0.0,156.9324188232422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17736300,298.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.41278076171875,0.9136971831321716,0.4344379305839538,0.3892517983913421,298.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.412841796875,0.9510544538497924,0.4831348061561584,0.4550847113132477,298.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.412841796875,0.9647647738456726,0.5033756494522095,0.350030243396759,298.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4128112792969,0.9212621450424194,0.4441591799259186,0.4188082814216614,298.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4127197265625,0.8640528917312622,0.3685216605663299,1.653557062149048,293.41290283203125,284.95001220703125,294.7864990234375,293.9877624511719,294.78643798828125,298.4023742675781,293.4139404296875,1.0,0.7085472941398621,1.0,1.0,0.0,1.0,-3.923904180526733,3.92389178276062,1.2379886356939096e-05,3.030968427658081,1.0,0.1500000059604644,0.0,179.20835876464844,191.0,9171.67578125,-0.0,4662.19970703125,1.0,283.1499938964844,291.9651184082031,296.989501953125,297.7069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3259196281433105,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.81591796875,0.0,20.474884033203125,1895.4371337890625,0.0,157.2090606689453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17736360,298.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4235534667969,0.9376861453056335,0.4402386248111725,0.3941361904144287,298.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.423583984375,0.9734385013580322,0.4899892508983612,0.4612091779708862,298.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4236145019531,0.985324501991272,0.5105366110801697,0.3547654747962951,298.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4235534667969,0.9456529021263124,0.4504170715808868,0.4243768453598022,298.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4234924316406,0.8834638595581055,0.373077929019928,1.67242431640625,293.42364501953125,284.95001220703125,294.7893371582031,293.9895324707031,294.7892761230469,298.38873291015625,293.4246826171875,1.0,0.7126442193984985,1.0,1.0,0.0,1.0,-3.97227144241333,3.9722588062286377,1.268720552616287e-05,3.0684070587158203,1.0,0.1500000059604644,0.0,173.76544189453125,194.0,9179.58203125,-0.0,4770.19287109375,1.0,283.1499938964844,291.9730529785156,296.9913024902344,297.7093200683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3260985612869262,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.310546875,0.0,20.474884033203125,1895.4371337890625,0.0,157.4866485595703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17736420,298.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.44415283203125,0.9662088751792908,0.4516776204109192,0.4040881097316742,298.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4441833496094,0.99668949842453,0.5035408139228821,0.473654568195343,298.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4441833496094,0.9990000128746032,0.5249652862548828,0.3547393679618835,298.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.44415283203125,0.9736783504486084,0.4627880752086639,0.4357218146324157,298.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.444091796875,0.9084084033966064,0.3820591866970062,1.7112081050872805,293.4442443847656,284.95001220703125,294.795654296875,293.9934387207031,294.7955627441406,298.3627014160156,293.44512939453125,1.0,0.7242319583892822,1.0,1.0,0.0,1.0,-4.063336372375488,4.063323020935059,1.327624704572372e-05,3.13896107673645,1.0,0.1500000059604644,0.0,171.0900115966797,214.0,9194.2626953125,-0.0,5027.814453125,1.0,283.1499938964844,291.9886169433594,296.9951477050781,297.7143859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.326444000005722,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.1865234375,0.0,20.474884033203125,1895.4371337890625,0.0,158.0223388671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17736480,298.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.44415283203125,0.9662088751792908,0.4516776204109192,0.4040881097316742,298.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4441833496094,0.99668949842453,0.5035408139228821,0.473654568195343,298.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4441833496094,0.9990000128746032,0.5249652862548828,0.3547393679618835,298.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.44415283203125,0.9736783504486084,0.4627880752086639,0.4357218146324157,298.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.444091796875,0.9084084033966064,0.3820591866970062,1.7112081050872805,293.4442443847656,284.95001220703125,294.795654296875,293.9934387207031,294.7955627441406,298.3627014160156,293.44512939453125,1.0,0.7242319583892822,1.0,1.0,0.0,1.0,-4.063336372375488,4.063323020935059,1.327624704572372e-05,3.13896107673645,1.0,0.1500000059604644,0.0,171.0900115966797,214.0,9194.2626953125,-0.0,5027.814453125,1.0,283.1499938964844,291.9886169433594,296.9951477050781,297.7143859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.326444000005722,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.1865234375,0.0,20.474884033203125,1895.4371337890625,0.0,158.0223388671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17736540,298.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.46441650390625,0.9664202332496644,0.4628722071647644,0.4141994416713714,298.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4644775390625,0.9972347617149352,0.5168657898902893,0.4862813353538513,298.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4644775390625,0.9990000128746032,0.5397290587425232,0.3633782267570495,298.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4644470214844,0.974316954612732,0.474947065114975,0.4472640752792358,298.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.46435546875,0.9080673456192015,0.3908626437187195,1.751076340675354,293.46453857421875,284.95001220703125,294.802734375,293.9977722167969,294.8026428222656,298.339599609375,293.4655456542969,1.0,0.7418963313102722,1.0,1.0,0.0,1.0,-4.159245014190674,4.159231185913086,1.3909976587456184e-05,3.212928771972656,1.0,0.1500000059604644,0.0,179.35462951660156,234.0,9210.59765625,-0.0,5399.3671875,1.0,283.1499938964844,292.0035095214844,296.9994201660156,297.71978759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267664909362793,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.8515625,0.0,20.474884033203125,1895.4371337890625,0.0,158.52227783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17736600,298.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.46441650390625,0.9664202332496644,0.4628722071647644,0.4141994416713714,298.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4644775390625,0.9972347617149352,0.5168657898902893,0.4862813353538513,298.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4644775390625,0.9990000128746032,0.5397290587425232,0.3633782267570495,298.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4644470214844,0.974316954612732,0.474947065114975,0.4472640752792358,298.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.46435546875,0.9080673456192015,0.3908626437187195,1.751076340675354,293.46453857421875,284.95001220703125,294.802734375,293.9977722167969,294.8026428222656,298.339599609375,293.4655456542969,1.0,0.7418963313102722,1.0,1.0,0.0,1.0,-4.159245014190674,4.159231185913086,1.3909976587456184e-05,3.212928771972656,1.0,0.1500000059604644,0.0,179.35462951660156,234.0,9210.59765625,-0.0,5399.3671875,1.0,283.1499938964844,292.0035095214844,296.9994201660156,297.71978759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267664909362793,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.8515625,0.0,20.474884033203125,1895.4371337890625,0.0,158.52227783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17736660,298.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4869384765625,0.9588413834571838,0.4738817512989044,0.4242651462554931,298.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4869689941406,0.991882026195526,0.5300096869468689,0.4988651871681213,298.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.48699951171875,0.9990000128746032,0.5534024834632874,0.3808495998382568,298.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4869384765625,0.9675703644752502,0.4869423806667328,0.4587799906730652,297.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.48687744140625,0.9003010392189026,0.3995062410831451,1.7908880710601809,293.487060546875,284.95001220703125,294.8105773925781,294.0025634765625,294.8104858398437,298.3153076171875,293.4881286621094,1.0,0.762932300567627,1.0,1.0,0.0,1.0,-4.269089698791504,4.2690749168396,1.4654277947556691e-05,3.297746181488037,1.0,0.1500000059604644,0.0,191.87196350097656,254.0,9228.8212890625,-0.0,5862.04541015625,1.0,283.1499938964844,292.0195617675781,297.0041198730469,297.7256774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3270742297172546,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.0771484375,0.0,20.474884033203125,1895.4371337890625,0.0,158.9991912841797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17736720,298.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4869384765625,0.9588413834571838,0.4738817512989044,0.4242651462554931,298.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4869689941406,0.991882026195526,0.5300096869468689,0.4988651871681213,298.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.48699951171875,0.9990000128746032,0.5534024834632874,0.3808495998382568,298.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4869384765625,0.9675703644752502,0.4869423806667328,0.4587799906730652,297.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.48687744140625,0.9003010392189026,0.3995062410831451,1.7908880710601809,293.487060546875,284.95001220703125,294.8105773925781,294.0025634765625,294.8104858398437,298.3153076171875,293.4881286621094,1.0,0.762932300567627,1.0,1.0,0.0,1.0,-4.269089698791504,4.2690749168396,1.4654277947556691e-05,3.297746181488037,1.0,0.1500000059604644,0.0,191.87196350097656,254.0,9228.8212890625,-0.0,5862.04541015625,1.0,283.1499938964844,292.0195617675781,297.0041198730469,297.7256774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3270742297172546,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.0771484375,0.0,20.474884033203125,1895.4371337890625,0.0,158.9991912841797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17736780,298.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.50927734375,0.9411253929138184,0.4846256673336029,0.4342958033084869,298.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5093078613281,0.9782252907752992,0.5428901314735413,0.5114137530326843,298.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.50933837890625,0.9899480938911438,0.5662341117858887,0.3938654661178589,298.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.50927734375,0.9510129690170288,0.4986903965473175,0.4702763259410858,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5092163085937,0.884328305721283,0.4078828692436218,1.8305413722991943,293.5093688964844,284.95001220703125,294.8192443847656,294.0078125,294.81915283203125,298.289794921875,293.5103454589844,1.0,0.7851168513298035,1.0,1.0,0.0,1.0,-4.374771118164063,4.374755382537842,1.538992546556983e-05,3.37971568107605,1.0,0.1500000059604644,0.0,209.32394409179688,274.0,9245.486328125,-0.0,6367.080078125,1.0,283.1499938964844,292.0362854003906,297.0093994140625,297.7322082519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3273946940898895,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.613525390625,0.0,20.474884033203125,1895.4371337890625,0.0,159.49571228027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17736840,298.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.50927734375,0.9411253929138184,0.4846256673336029,0.4342958033084869,298.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5093078613281,0.9782252907752992,0.5428901314735413,0.5114137530326843,298.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.50933837890625,0.9899480938911438,0.5662341117858887,0.3938654661178589,298.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.50927734375,0.9510129690170288,0.4986903965473175,0.4702763259410858,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5092163085937,0.884328305721283,0.4078828692436218,1.8305413722991943,293.5093688964844,284.95001220703125,294.8192443847656,294.0078125,294.81915283203125,298.289794921875,293.5103454589844,1.0,0.7851168513298035,1.0,1.0,0.0,1.0,-4.374771118164063,4.374755382537842,1.538992546556983e-05,3.37971568107605,1.0,0.1500000059604644,0.0,209.32394409179688,274.0,9245.486328125,-0.0,6367.080078125,1.0,283.1499938964844,292.0362854003906,297.0093994140625,297.7322082519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3273946940898895,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.613525390625,0.0,20.474884033203125,1895.4371337890625,0.0,159.49571228027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17736900,298.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.51959228515625,0.9304403066635132,0.4898944497108459,0.439268559217453,298.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5196533203125,0.9693785309791564,0.5492280125617981,0.5176437497138977,298.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5196533203125,0.9819110631942748,0.5727348327636719,0.3985321223735809,298.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5196228027344,0.940769910812378,0.5044675469398499,0.4759854972362518,297.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.51953125,0.8752621412277222,0.4119729101657867,1.8501681089401243,293.5196838378906,284.95001220703125,294.8238830566406,294.0105895996094,294.8237609863281,298.27764892578125,293.5206298828125,1.0,0.7960487008094788,1.0,1.0,0.0,1.0,-4.42343282699585,4.423417091369629,1.5734323824290186e-05,3.417344093322754,1.0,0.1500000059604644,0.0,219.2158660888672,274.0,9253.169921875,-0.0,6623.76123046875,1.0,283.1499938964844,292.0443725585937,297.01220703125,297.7356262207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3275580704212188,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.27978515625,0.0,20.474884033203125,1895.4371337890625,0.0,159.74876403808594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17736960,298.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5299377441406,0.9207844734191896,0.4951046407222748,0.444183886051178,298.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.52996826171875,0.9608903527259828,0.555506706237793,0.5238129496574402,298.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.52996826171875,0.9741246104240416,0.5792173147201538,0.4032089710235595,298.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5299377441406,0.9313309192657472,0.5101897716522217,0.4816379249095917,297.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.52984619140625,0.8671981692314148,0.4160100817680359,1.869532585144043,293.5299987792969,284.95001220703125,294.8287048339844,294.0134582519531,294.8285827636719,298.26593017578125,293.53094482421875,1.0,0.8069843649864197,1.0,1.0,0.0,1.0,-4.472565650939941,4.472549915313721,1.6085992683656514e-05,3.455357789993286,1.0,0.1500000059604644,0.0,229.18409729003903,294.0,9261.162109375,-0.0,6886.75390625,1.0,283.1499938964844,292.05230712890625,297.0151062011719,297.7391662597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3277219831943512,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.899169921875,0.0,20.474884033203125,1895.4371337890625,0.0,160.00262451171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17737020,298.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.55035400390625,0.904289186000824,0.5053722858428955,0.4538894593715668,298.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5503845214844,0.9446220993995668,0.5679083466529846,0.536016583442688,298.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5503845214844,0.958902895450592,0.5920700430870056,0.4125164449214935,298.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.55035400390625,0.91449373960495,0.5214889049530029,0.4928183853626251,297.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.55029296875,0.8530706763267517,0.4239445924758911,1.9076988697052,293.5504455566406,284.95001220703125,294.8389587402344,294.0195617675781,294.8388366699219,298.24322509765625,293.55133056640625,1.0,0.8286452889442444,1.0,1.0,0.0,1.0,-4.569610118865967,4.56959342956543,1.679218257777393e-05,3.530488967895508,1.0,0.1500000059604644,0.0,249.5662841796875,314.0,9277.171875,-0.0,7427.83544921875,1.0,283.1499938964844,292.06805419921875,297.02117919921875,297.7464599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3280408978462219,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.10546875,0.0,20.474884033203125,1895.4371337890625,0.0,160.49644470214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17737080,298.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.55035400390625,0.904289186000824,0.5053722858428955,0.4538894593715668,298.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5503845214844,0.9446220993995668,0.5679083466529846,0.536016583442688,298.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5503845214844,0.958902895450592,0.5920700430870056,0.4125164449214935,298.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.55035400390625,0.91449373960495,0.5214889049530029,0.4928183853626251,297.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.55029296875,0.8530706763267517,0.4239445924758911,1.9076988697052,293.5504455566406,284.95001220703125,294.8389587402344,294.0195617675781,294.8388366699219,298.24322509765625,293.55133056640625,1.0,0.8286452889442444,1.0,1.0,0.0,1.0,-4.569610118865967,4.56959342956543,1.679218257777393e-05,3.530488967895508,1.0,0.1500000059604644,0.0,249.5662841796875,314.0,9277.171875,-0.0,7427.83544921875,1.0,283.1499938964844,292.06805419921875,297.02117919921875,297.7464599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3280408978462219,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.10546875,0.0,20.474884033203125,1895.4371337890625,0.0,160.49644470214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17737140,298.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5718688964844,0.8913913369178772,0.515445351600647,0.4634236693382263,298.265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5718994140625,0.9300681948661804,0.5801076292991638,0.5480327010154724,298.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5719299316406,0.944832980632782,0.6047364473342896,0.4217069149017334,298.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5718688964844,0.9012130498886108,0.5325996279716492,0.5038250088691711,297.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5718078613281,0.8413698673248291,0.4316966533660888,1.9450753927230835,293.57196044921875,284.95001220703125,294.8500061035156,294.0260925292969,294.84991455078125,298.22149658203125,293.5729064941406,1.0,0.8499284386634827,1.0,1.0,0.0,1.0,-4.664978981018066,4.664961338043213,1.7501182810519822e-05,3.604383707046509,1.0,0.1500000059604644,0.0,270.2574462890625,334.0,9297.41796875,-0.0,7986.18359375,1.0,283.1499938964844,292.0849304199219,297.0277099609375,297.7542419433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3283545672893524,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.892578125,0.0,20.474884033203125,1895.4371337890625,0.0,160.98194885253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17737200,298.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5718688964844,0.8913913369178772,0.515445351600647,0.4634236693382263,298.265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5718994140625,0.9300681948661804,0.5801076292991638,0.5480327010154724,298.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5719299316406,0.944832980632782,0.6047364473342896,0.4217069149017334,298.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5718688964844,0.9012130498886108,0.5325996279716492,0.5038250088691711,297.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5718078613281,0.8413698673248291,0.4316966533660888,1.9450753927230835,293.57196044921875,284.95001220703125,294.8500061035156,294.0260925292969,294.84991455078125,298.22149658203125,293.5729064941406,1.0,0.8499284386634827,1.0,1.0,0.0,1.0,-4.664978981018066,4.664961338043213,1.7501182810519822e-05,3.604383707046509,1.0,0.1500000059604644,0.0,270.2574462890625,334.0,9297.41796875,-0.0,7986.18359375,1.0,283.1499938964844,292.0849304199219,297.0277099609375,297.7542419433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3283545672893524,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.892578125,0.0,20.474884033203125,1895.4371337890625,0.0,160.98194885253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17737260,298.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.594970703125,0.8805001974105835,0.5253602266311646,0.4728128015995025,298.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5950012207031,0.9176530838012696,0.5921376943588257,0.5598854422569275,298.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.59503173828125,0.9323338866233826,0.617230236530304,0.4307773113250732,298.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.594970703125,0.8905385732650757,0.5435534715652466,0.5146805047988892,297.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.59490966796875,0.8315935134887695,0.4392954111099243,1.981758952140808,293.5950622558594,284.95001220703125,294.8628234863281,294.0338134765625,294.8627014160156,298.20074462890625,293.59600830078125,1.0,0.8707987666130066,1.0,1.0,0.0,1.0,-4.758799076080322,4.758780956268311,1.8213095245300792e-05,3.677111864089966,1.0,0.1500000059604644,0.0,291.09442138671875,354.0,9319.6083984375,-0.0,8560.6728515625,1.0,283.1499938964844,292.10467529296875,297.0351257324219,297.76300048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3286132216453552,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.990234375,0.0,20.474884033203125,1895.4371337890625,0.0,161.38223266601562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17737320,298.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.594970703125,0.8805001974105835,0.5253602266311646,0.4728128015995025,298.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5950012207031,0.9176530838012696,0.5921376943588257,0.5598854422569275,298.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.59503173828125,0.9323338866233826,0.617230236530304,0.4307773113250732,298.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.594970703125,0.8905385732650757,0.5435534715652466,0.5146805047988892,297.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.59490966796875,0.8315935134887695,0.4392954111099243,1.981758952140808,293.5950622558594,284.95001220703125,294.8628234863281,294.0338134765625,294.8627014160156,298.20074462890625,293.59600830078125,1.0,0.8707987666130066,1.0,1.0,0.0,1.0,-4.758799076080322,4.758780956268311,1.8213095245300792e-05,3.677111864089966,1.0,0.1500000059604644,0.0,291.09442138671875,354.0,9319.6083984375,-0.0,8560.6728515625,1.0,283.1499938964844,292.10467529296875,297.0351257324219,297.76300048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3286132216453552,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.990234375,0.0,20.474884033203125,1895.4371337890625,0.0,161.38223266601562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17737380,298.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6190490722656,0.8713203072547913,0.5351139307022095,0.4820527136325836,298.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6191101074219,0.90750914812088,0.6039948463439941,0.5715692043304443,298.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6191101074219,0.921591341495514,0.6295396089553833,0.4397158920764923,298.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6190795898437,0.8815271854400635,0.554347813129425,0.5253799557685852,297.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6189880371094,0.823280394077301,0.4467383325099945,2.0177249908447266,293.619140625,284.95001220703125,294.8782653808594,294.0433959960937,294.8781433105469,298.1809997558594,293.6201171875,1.0,0.891227126121521,1.0,1.0,0.0,1.0,-4.851068496704102,4.851049423217773,1.8927195924334228e-05,3.74866795539856,1.0,0.1500000059604644,0.0,311.939697265625,374.0,9342.41015625,-0.0,9149.5419921875,1.0,283.1499938964844,292.1256408691406,297.0443420410156,297.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3287816643714905,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.762939453125,0.0,20.474884033203125,1895.4371337890625,0.0,161.64285278320312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
