time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737440,298.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6190490722656,0.8713203072547913,0.5351139307022095,0.4820527136325836,298.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6191101074219,0.90750914812088,0.6039948463439941,0.5715692043304443,298.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6191101074219,0.921591341495514,0.6295396089553833,0.4397158920764923,298.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6190795898437,0.8815271854400635,0.554347813129425,0.5253799557685852,297.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6189880371094,0.823280394077301,0.4467383325099945,2.0177249908447266,293.619140625,284.95001220703125,294.8782653808594,294.0433959960937,294.8781433105469,298.1809997558594,293.6201171875,1.0,0.891227126121521,1.0,1.0,0.0,1.0,-4.851068496704102,4.851049423217773,1.8927195924334228e-05,3.74866795539856,1.0,0.1500000059604644,0.0,311.939697265625,374.0,9342.41015625,-0.0,9149.5419921875,1.0,283.1499938964844,292.1256408691406,297.0443420410156,297.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3287816643714905,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.762939453125,0.0,20.474884033203125,1895.4371337890625,0.0,161.64285278320312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17737500,298.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6315612792969,0.8672574758529663,0.5399407744407654,0.4866260290145874,298.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.631591796875,0.9032402634620668,0.6098694801330566,0.5773578882217407,298.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6316223144531,0.9168524742126464,0.6356359720230103,0.4441429078578949,298.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6315612792969,0.8775362968444824,0.5596953630447388,0.5306808352470398,297.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6314697265625,0.8195269703865051,0.4504111707210541,2.035483121871948,293.63165283203125,284.95001220703125,294.886962890625,294.0488586425781,294.8868103027344,298.1715087890625,293.63262939453125,1.0,0.9012895226478576,1.0,1.0,0.0,1.0,-4.896684169769287,4.896665096282959,1.928531310113613e-05,3.784046173095703,1.0,0.1500000059604644,0.0,322.3744506835937,374.0,9354.341796875,-0.0,9449.6201171875,1.0,283.1499938964844,292.13653564453125,297.04962158203125,297.7794494628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3288435041904449,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.89208984375,0.0,20.474884033203125,1895.4371337890625,0.0,161.738525390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17737560,298.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6443786621094,0.8635067939758301,0.5447331666946411,0.4911672174930572,298.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6444396972656,0.8994013071060181,0.615707278251648,0.5831100940704346,298.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6444396972656,0.9125285148620604,0.6416922807693481,0.4485407471656799,298.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6444091796875,0.8738521933555603,0.5650092363357544,0.5359482169151306,297.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6443176269531,0.8159910440444946,0.4540508985519409,2.053086757659912,293.6445007324219,284.95001220703125,294.8962707519531,294.05474853515625,294.89605712890625,298.1622314453125,293.6454467773437,1.0,0.9112486839294434,1.0,1.0,0.0,1.0,-4.94195032119751,4.941930770874023,1.964401417353656e-05,3.819156169891357,1.0,0.1500000059604644,0.0,332.8041076660156,394.0,9366.5966796875,-0.0,9753.23828125,1.0,283.1499938964844,292.1477355957031,297.055419921875,297.7859191894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3289028108119964,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.208251953125,0.0,20.474884033203125,1895.4371337890625,0.0,161.83029174804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17737620,298.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6710510253906,0.8568558096885681,0.55422443151474,0.5001583695411682,298.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.67108154296875,0.8925548791885376,0.6272802352905273,0.5945099592208862,298.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6711120605469,0.9050959944725036,0.6536925435066223,0.4572524428367615,298.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6710510253906,0.8673256039619446,0.5755431652069092,0.5463871955871582,297.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.67095947265625,0.8094663023948669,0.4612379968166351,2.087851047515869,293.671142578125,284.95001220703125,294.91668701171875,294.0677795410156,294.91650390625,298.1444702148437,293.672119140625,1.0,0.930877923965454,1.0,1.0,0.0,1.0,-5.031569480895996,5.031548976898193,2.0363919247756712e-05,3.888665199279785,1.0,0.1500000059604644,0.0,353.6028137207031,410.0,9392.1376953125,-0.0,10370.93359375,1.0,283.1499938964844,292.17108154296875,297.0684814453125,297.8004455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3290354013442993,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.40771484375,0.0,20.474884033203125,1895.4371337890625,0.0,162.03538513183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17737680,298.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6710510253906,0.8568558096885681,0.55422443151474,0.5001583695411682,298.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.67108154296875,0.8925548791885376,0.6272802352905273,0.5945099592208862,298.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6711120605469,0.9050959944725036,0.6536925435066223,0.4572524428367615,298.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6710510253906,0.8673256039619446,0.5755431652069092,0.5463871955871582,297.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.67095947265625,0.8094663023948669,0.4612379968166351,2.087851047515869,293.671142578125,284.95001220703125,294.91668701171875,294.0677795410156,294.91650390625,298.1444702148437,293.672119140625,1.0,0.930877923965454,1.0,1.0,0.0,1.0,-5.031569480895996,5.031548976898193,2.0363919247756712e-05,3.888665199279785,1.0,0.1500000059604644,0.0,353.6028137207031,410.0,9392.1376953125,-0.0,10370.93359375,1.0,283.1499938964844,292.17108154296875,297.0684814453125,297.8004455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3290354013442993,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.40771484375,0.0,20.474884033203125,1895.4371337890625,0.0,162.03538513183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17737740,298.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6988525390625,0.8526293635368347,0.563616156578064,0.5089674592018127,298.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.69891357421875,0.88828045129776,0.6387321949005127,0.6056997179985046,298.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.69891357421875,0.9006813764572144,0.6655603051185608,0.4658007323741913,298.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6988830566406,0.8632704019546509,0.5859670042991638,0.5566267371177673,297.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6987609863281,0.8049641847610474,0.4683168232440948,2.12168288230896,293.698974609375,284.95001220703125,294.939453125,294.0824584960937,294.939208984375,298.1275939941406,293.699951171875,1.0,0.9491407871246338,1.0,1.0,0.0,1.0,-5.119154930114746,5.119133472442627,2.1080102669657208e-05,3.9566221237182617,1.0,0.1500000059604644,0.0,372.0766296386719,410.0,9418.7998046875,-0.0,10978.421875,1.0,283.1499938964844,292.19561767578125,297.0832824707031,297.8168334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3291988372802734,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.296142578125,0.0,20.474884033203125,1895.4371337890625,0.0,162.28817749023438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17737800,298.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6988525390625,0.8526293635368347,0.563616156578064,0.5089674592018127,298.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.69891357421875,0.88828045129776,0.6387321949005127,0.6056997179985046,298.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.69891357421875,0.9006813764572144,0.6655603051185608,0.4658007323741913,298.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6988830566406,0.8632704019546509,0.5859670042991638,0.5566267371177673,297.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6987609863281,0.8049641847610474,0.4683168232440948,2.12168288230896,293.698974609375,284.95001220703125,294.939453125,294.0824584960937,294.939208984375,298.1275939941406,293.699951171875,1.0,0.9491407871246338,1.0,1.0,0.0,1.0,-5.119154930114746,5.119133472442627,2.1080102669657208e-05,3.9566221237182617,1.0,0.1500000059604644,0.0,372.0766296386719,410.0,9418.7998046875,-0.0,10978.421875,1.0,283.1499938964844,292.19561767578125,297.0832824707031,297.8168334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3291988372802734,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.296142578125,0.0,20.474884033203125,1895.4371337890625,0.0,162.28817749023438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17737860,297.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7275085449219,0.8553013205528259,0.5729304552078247,0.5173304080963135,298.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7275695800781,0.8915848135948181,0.6500770449638367,0.6163933873176575,298.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7275695800781,0.9040167331695556,0.6773121356964111,0.47397580742836,298.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7275390625,0.8663479089736938,0.5962940454483032,0.5663803815841675,297.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7274169921875,0.807182788848877,0.4753123223781585,2.153254747390747,293.7276306152344,284.95001220703125,294.9643859863281,294.0986633300781,294.9641418457031,298.1096496582031,293.7286071777344,1.0,0.9628331661224364,1.0,1.0,0.0,1.0,-5.201854705810547,5.2018327713012695,2.1768068108940497e-05,4.02087926864624,1.0,0.1500000059604644,0.0,380.4527893066406,410.0,9446.1376953125,-0.0,11489.0009765625,1.0,283.1499938964844,292.2211608886719,297.09967041015625,297.8349914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3294038772583008,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.782958984375,0.0,20.474884033203125,1895.4371337890625,0.0,162.60525512695312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17737920,297.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7275085449219,0.8553013205528259,0.5729304552078247,0.5173304080963135,298.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7275695800781,0.8915848135948181,0.6500770449638367,0.6163933873176575,298.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7275695800781,0.9040167331695556,0.6773121356964111,0.47397580742836,298.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7275390625,0.8663479089736938,0.5962940454483032,0.5663803815841675,297.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7274169921875,0.807182788848877,0.4753123223781585,2.153254747390747,293.7276306152344,284.95001220703125,294.9643859863281,294.0986633300781,294.9641418457031,298.1096496582031,293.7286071777344,1.0,0.9628331661224364,1.0,1.0,0.0,1.0,-5.201854705810547,5.2018327713012695,2.1768068108940497e-05,4.02087926864624,1.0,0.1500000059604644,0.0,380.4527893066406,410.0,9446.1376953125,-0.0,11489.0009765625,1.0,283.1499938964844,292.2211608886719,297.09967041015625,297.8349914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3294038772583008,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.782958984375,0.0,20.474884033203125,1895.4371337890625,0.0,162.60525512695312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17737980,297.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.75714111328125,0.8608925342559814,0.5821976065635681,0.5254794359207153,298.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7571716308594,0.8980451822280884,0.6613409519195557,0.6268291473388672,298.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7572021484375,0.9108795523643494,0.6889748573303223,0.4819545447826385,298.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.75714111328125,0.8724340200424194,0.6065511703491211,0.5758867263793945,297.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7570495605469,0.8120768070220947,0.4822645783424377,2.1837737560272217,293.7572326660156,284.95001220703125,294.991455078125,294.1163330078125,294.9912109375,298.0922546386719,293.7582397460937,1.0,0.9748947024345398,1.0,1.0,0.0,1.0,-5.2822113037109375,5.282188892364502,2.244688948849216e-05,4.083258152008057,1.0,0.1500000059604644,0.0,384.3912963867188,410.0,9474.623046875,-0.0,11961.3544921875,1.0,283.1499938964844,292.2476806640625,297.1176147460937,297.85479736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296662271022796,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.852294921875,0.0,20.474884033203125,1895.4371337890625,0.0,163.0109100341797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17738040,297.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.75714111328125,0.8608925342559814,0.5821976065635681,0.5254794359207153,298.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7571716308594,0.8980451822280884,0.6613409519195557,0.6268291473388672,298.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7572021484375,0.9108795523643494,0.6889748573303223,0.4819545447826385,298.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.75714111328125,0.8724340200424194,0.6065511703491211,0.5758867263793945,297.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7570495605469,0.8120768070220947,0.4822645783424377,2.1837737560272217,293.7572326660156,284.95001220703125,294.991455078125,294.1163330078125,294.9912109375,298.0922546386719,293.7582397460937,1.0,0.9748947024345398,1.0,1.0,0.0,1.0,-5.2822113037109375,5.282188892364502,2.244688948849216e-05,4.083258152008057,1.0,0.1500000059604644,0.0,384.3912963867188,410.0,9474.623046875,-0.0,11961.3544921875,1.0,283.1499938964844,292.2476806640625,297.1176147460937,297.85479736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296662271022796,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.852294921875,0.0,20.474884033203125,1895.4371337890625,0.0,163.0109100341797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17738100,297.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7723388671875,0.8642516136169434,0.5868159532546997,0.5295096635818481,298.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7723999023437,0.901854395866394,0.6669464111328125,0.6319893002510071,298.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7723999023437,0.9150964617729188,0.6947762966156006,0.4858990013599396,298.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7723388671875,0.8760508298873901,0.6116571426391602,0.5805861353874207,297.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7722473144531,0.8149523138999939,0.4857245981693268,2.198812484741211,293.7724304199219,284.95001220703125,295.0057678222656,294.12567138671875,295.0054931640625,298.0840759277344,293.7734375,1.0,0.980601727962494,1.0,1.0,0.0,1.0,-5.321858882904053,5.321835994720459,2.278565807500854e-05,4.114037036895752,1.0,0.1500000059604644,0.0,385.5670166015625,410.0,9489.275390625,-0.0,12192.3017578125,1.0,283.1499938964844,292.26129150390625,297.1270446777344,297.865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3298125863075256,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.60107421875,0.0,20.474884033203125,1895.4371337890625,0.0,163.23716735839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17738160,297.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7878112792969,0.8678787350654602,0.5914254188537598,0.533518373966217,298.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7878723144531,0.9059877395629884,0.6725361347198486,0.6371201276779175,298.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.78790283203125,0.91969233751297,0.7005596160888672,0.4898201823234558,298.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.787841796875,0.8799360394477844,0.6167498826980591,0.5852585434913635,297.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7877197265625,0.8180056214332581,0.4891743957996368,2.213740110397339,293.7879333496094,284.95001220703125,295.0205383300781,294.1353454589844,295.020263671875,298.0762023925781,293.7889404296875,1.0,0.9861804842948914,1.0,1.0,0.0,1.0,-5.361281394958496,5.361258029937744,2.312503784196452e-05,4.1446452140808105,1.0,0.1500000059604644,0.0,386.4081726074219,410.0,9504.259765625,-0.0,12421.9560546875,1.0,283.1499938964844,292.2751770019531,297.1368103027344,297.8760070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299644887447357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.496337890625,0.0,20.474884033203125,1895.4371337890625,0.0,163.47193908691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17738220,297.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8196105957031,0.8757365942001343,0.6006143689155579,0.5414819121360779,298.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8196716308594,0.9153718948364258,0.683663010597229,0.6473031044006348,298.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8197021484375,0.929658591747284,0.7120651602745056,0.4975985884666443,298.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.81964111328125,0.8882949352264404,0.6268908977508545,0.5945326089859009,297.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.81951904296875,0.8244864344596863,0.496037870645523,2.243304967880249,293.8197326660156,284.95001220703125,295.051513671875,294.1556396484375,295.0512084960937,298.0613708496094,293.8207397460937,1.0,0.997060775756836,1.0,1.0,0.0,1.0,-5.439441680908203,5.439417839050293,2.380545629421249e-05,4.205361366271973,1.0,0.1500000059604644,0.0,387.4283447265625,410.0,9535.0078125,-0.0,12880.37109375,1.0,283.1499938964844,292.30377197265625,297.15728759765625,297.8985900878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3302975296974182,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.751220703125,0.0,20.474884033203125,1895.4371337890625,0.0,163.9866485595703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17738280,297.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8196105957031,0.8757365942001343,0.6006143689155579,0.5414819121360779,298.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8196716308594,0.9153718948364258,0.683663010597229,0.6473031044006348,298.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8197021484375,0.929658591747284,0.7120651602745056,0.4975985884666443,298.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.81964111328125,0.8882949352264404,0.6268908977508545,0.5945326089859009,297.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.81951904296875,0.8244864344596863,0.496037870645523,2.243304967880249,293.8197326660156,284.95001220703125,295.051513671875,294.1556396484375,295.0512084960937,298.0613708496094,293.8207397460937,1.0,0.997060775756836,1.0,1.0,0.0,1.0,-5.439441680908203,5.439417839050293,2.380545629421249e-05,4.205361366271973,1.0,0.1500000059604644,0.0,387.4283447265625,410.0,9535.0078125,-0.0,12880.37109375,1.0,283.1499938964844,292.30377197265625,297.15728759765625,297.8985900878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3302975296974182,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.751220703125,0.0,20.474884033203125,1895.4371337890625,0.0,163.9866485595703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17738340,297.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8519287109375,0.8991785049438477,0.6097747683525085,0.54873126745224,298.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8519592285156,0.9435033798217772,0.6947235465049744,0.6567010879516602,298.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8519897460937,0.957436978816986,0.7234960198402405,0.5047908425331116,298.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8519287109375,0.912982702255249,0.6369749903678894,0.6030308604240417,297.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8518371582031,0.844171941280365,0.5028513669967651,2.269227981567383,293.8520202636719,284.95001220703125,295.0842590332031,294.1771545410156,295.0839538574219,298.0478515625,293.8529968261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.509782791137695,5.509758472442627,2.4427454263786785e-05,4.260286331176758,1.0,0.1500000059604644,0.0,369.6558837890625,410.0,9565.8701171875,-0.0,13126.27734375,1.0,283.1499938964844,292.3331604003906,297.1789245605469,297.9224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3306532800197601,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.459228515625,0.0,20.474884033203125,1895.4371337890625,0.0,164.53634643554688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17738400,297.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8519287109375,0.8991785049438477,0.6097747683525085,0.54873126745224,298.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8519592285156,0.9435033798217772,0.6947235465049744,0.6567010879516602,298.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8519897460937,0.957436978816986,0.7234960198402405,0.5047908425331116,298.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8519287109375,0.912982702255249,0.6369749903678894,0.6030308604240417,297.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8518371582031,0.844171941280365,0.5028513669967651,2.269227981567383,293.8520202636719,284.95001220703125,295.0842590332031,294.1771545410156,295.0839538574219,298.0478515625,293.8529968261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.509782791137695,5.509758472442627,2.4427454263786785e-05,4.260286331176758,1.0,0.1500000059604644,0.0,369.6558837890625,410.0,9565.8701171875,-0.0,13126.27734375,1.0,283.1499938964844,292.3331604003906,297.1789245605469,297.9224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3306532800197601,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.459228515625,0.0,20.474884033203125,1895.4371337890625,0.0,164.53634643554688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17738460,297.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8846130371094,0.9402638673782348,0.6189569234848022,0.555639386177063,298.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8846740722656,0.9825458526611328,0.7057662010192871,0.6657022833824158,298.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8847045898437,0.9932931661605836,0.7349065542221069,0.5116874575614929,298.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8846435546875,0.9555816054344176,0.647050142288208,0.6111409664154053,297.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.884521484375,0.8773117661476135,0.5096624493598938,2.293342113494873,293.8847351074219,284.95001220703125,295.1186828613281,294.1997985839844,295.11834716796875,298.0357666015625,293.8857116699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.576217651367188,5.576192855834961,2.5021410692716017e-05,4.311962604522705,1.0,0.1500000059604644,0.0,342.3446655273437,410.0,9597.5185546875,-0.0,13262.5595703125,1.0,283.1499938964844,292.3630065917969,297.2016296386719,297.9474182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3310179412364959,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.506591796875,0.0,20.474884033203125,1895.4371337890625,0.0,165.09962463378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17738520,297.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8846130371094,0.9402638673782348,0.6189569234848022,0.555639386177063,298.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8846740722656,0.9825458526611328,0.7057662010192871,0.6657022833824158,298.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8847045898437,0.9932931661605836,0.7349065542221069,0.5116874575614929,298.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8846435546875,0.9555816054344176,0.647050142288208,0.6111409664154053,297.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.884521484375,0.8773117661476135,0.5096624493598938,2.293342113494873,293.8847351074219,284.95001220703125,295.1186828613281,294.1997985839844,295.11834716796875,298.0357666015625,293.8857116699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.576217651367188,5.576192855834961,2.5021410692716017e-05,4.311962604522705,1.0,0.1500000059604644,0.0,342.3446655273437,410.0,9597.5185546875,-0.0,13262.5595703125,1.0,283.1499938964844,292.3630065917969,297.2016296386719,297.9474182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3310179412364959,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.506591796875,0.0,20.474884033203125,1895.4371337890625,0.0,165.09962463378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17738580,297.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9159851074219,0.966719388961792,0.6279754638671875,0.5630654096603394,298.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9160461425781,0.9990000128746032,0.7168290019035339,0.6681874990463257,298.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9160461425781,0.9990000128746032,0.7474031448364258,0.4935210049152374,298.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.916015625,0.9803072214126588,0.6569404602050781,0.6197731494903564,297.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9158935546875,0.9002069234848022,0.5163105130195618,2.320001602172852,293.9161071777344,284.95001220703125,295.1546936035156,294.22344970703125,295.1543884277344,298.0271301269531,293.9167785644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.608908176422119,5.608882904052734,2.532195867388509e-05,4.338686943054199,1.0,0.1500000059604644,0.0,328.645263671875,410.0,9625.9775390625,-0.0,13327.884765625,1.0,283.1499938964844,292.3926086425781,297.22540283203125,297.9735107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3314124345779419,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.556640625,0.0,20.474884033203125,1895.4371337890625,0.0,165.70884704589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17738640,297.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9159851074219,0.966719388961792,0.6279754638671875,0.5630654096603394,298.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9160461425781,0.9990000128746032,0.7168290019035339,0.6681874990463257,298.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9160461425781,0.9990000128746032,0.7474031448364258,0.4935210049152374,298.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.916015625,0.9803072214126588,0.6569404602050781,0.6197731494903564,297.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9158935546875,0.9002069234848022,0.5163105130195618,2.320001602172852,293.9161071777344,284.95001220703125,295.1546936035156,294.22344970703125,295.1543884277344,298.0271301269531,293.9167785644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.608908176422119,5.608882904052734,2.532195867388509e-05,4.338686943054199,1.0,0.1500000059604644,0.0,328.645263671875,410.0,9625.9775390625,-0.0,13327.884765625,1.0,283.1499938964844,292.3926086425781,297.22540283203125,297.9735107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3314124345779419,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.556640625,0.0,20.474884033203125,1895.4371337890625,0.0,165.70884704589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17738700,297.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.930419921875,0.9733919501304626,0.6324244141578674,0.5668945908546448,298.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9304504394531,0.9990000128746032,0.7227597236633301,0.6586397886276245,298.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9304504394531,0.9990000128746032,0.7541146278381348,0.4864690899848938,297.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.930419921875,0.9863896369934082,0.6618223190307617,0.6242081522941589,297.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9303283691406,0.9066254496574402,0.5195898413658142,2.3339598178863525,293.9305114746094,284.95001220703125,295.1732482910156,294.23565673828125,295.1729431152344,298.0254821777344,293.9311828613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.615734100341797,5.615708827972412,2.538410444685724e-05,4.344075202941895,1.0,0.1500000059604644,0.0,325.768310546875,410.0,9639.56640625,-0.0,13341.3701171875,1.0,283.1499938964844,292.40673828125,297.23760986328125,297.9868469238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3316047489643097,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.8154296875,0.0,20.474884033203125,1895.4371337890625,0.0,166.00579833984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17738760,297.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9449768066406,0.9797946810722352,0.6368705034255981,0.5707136392593384,298.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9449768066406,0.9990000128746032,0.7289640307426453,0.6490764021873474,298.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9449768066406,0.9990000128746032,0.7609310746192932,0.4794055819511413,297.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9449768066406,0.992156445980072,0.6666980385780334,0.6286296248435974,297.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.94488525390625,0.9135452508926392,0.5228769779205322,2.347913980484009,293.945068359375,284.95001220703125,295.1921691894531,294.2480773925781,295.1918334960937,298.0250549316406,293.9457397460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.622462272644043,5.6224365234375,2.544532253523357e-05,4.349361896514893,1.0,0.1500000059604644,0.0,322.9255065917969,410.0,9653.763671875,-0.0,13354.6875,1.0,283.1499938964844,292.4206237792969,297.25,298.0003662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3317908942699432,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.031005859375,0.0,20.474884033203125,1895.4371337890625,0.0,166.2931671142578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17738820,297.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.974609375,0.9907745122909546,0.6457465887069702,0.5783683657646179,298.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9746398925781,0.9990000128746032,0.7418745160102844,0.6322164535522461,298.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9746398925781,0.9990000128746032,0.774731457233429,0.466952919960022,297.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9746398925781,0.9990000128746032,0.6766166687011719,0.6322115659713745,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9745483398437,0.9271180033683776,0.5294628143310547,2.3760368824005127,293.9747009277344,284.95001220703125,295.23101806640625,294.2735900878906,295.2306823730469,298.0265808105469,293.97540283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.633979797363281,5.6339545249938965,2.55506529356353e-05,4.358492851257324,1.0,0.1500000059604644,0.0,318.01629638671875,410.0,9683.09765625,-0.0,13378.6025390625,1.0,283.1499938964844,292.44854736328125,297.2754211425781,298.02801513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3321489691734314,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.60693359375,0.0,20.474884033203125,1895.4371337890625,0.0,166.8458709716797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17738880,297.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.974609375,0.9907745122909546,0.6457465887069702,0.5783683657646179,298.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9746398925781,0.9990000128746032,0.7418745160102844,0.6322164535522461,298.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9746398925781,0.9990000128746032,0.774731457233429,0.466952919960022,297.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9746398925781,0.9990000128746032,0.6766166687011719,0.6322115659713745,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9745483398437,0.9271180033683776,0.5294628143310547,2.3760368824005127,293.9747009277344,284.95001220703125,295.23101806640625,294.2735900878906,295.2306823730469,298.0265808105469,293.97540283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.633979797363281,5.6339545249938965,2.55506529356353e-05,4.358492851257324,1.0,0.1500000059604644,0.0,318.01629638671875,410.0,9683.09765625,-0.0,13378.6025390625,1.0,283.1499938964844,292.44854736328125,297.2754211425781,298.02801513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3321489691734314,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.60693359375,0.0,20.474884033203125,1895.4371337890625,0.0,166.8458709716797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17738940,297.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.00469970703125,0.9984527230262756,0.6546251177787781,0.586044192314148,298.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.00469970703125,0.9990000128746032,0.7549601793289185,0.6212062239646912,298.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.00469970703125,0.9990000128746032,0.7884513139724731,0.4588207900524139,297.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.00469970703125,0.9990000128746032,0.687292754650116,0.6212062239646912,297.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0046081542969,0.9377918839454652,0.536043107509613,2.404546976089477,294.0047912597656,284.95001220703125,295.2710876464844,294.29986572265625,295.2707214355469,298.0302734375,294.0054626464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.641346454620361,5.641320705413818,2.561844121373724e-05,4.364403247833252,1.0,0.1500000059604644,0.0,314.8884582519531,410.0,9712.90625,-0.0,13392.9443359375,1.0,283.1499938964844,292.47686767578125,297.3016662597656,298.0565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3325031995773315,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.47314453125,0.0,20.474884033203125,1895.4371337890625,0.0,167.39254760742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17739000,297.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.00469970703125,0.9984527230262756,0.6546251177787781,0.586044192314148,298.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.00469970703125,0.9990000128746032,0.7549601793289185,0.6212062239646912,298.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.00469970703125,0.9990000128746032,0.7884513139724731,0.4588207900524139,297.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.00469970703125,0.9990000128746032,0.687292754650116,0.6212062239646912,297.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0046081542969,0.9377918839454652,0.536043107509613,2.404546976089477,294.0047912597656,284.95001220703125,295.2710876464844,294.29986572265625,295.2707214355469,298.0302734375,294.0054626464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.641346454620361,5.641320705413818,2.561844121373724e-05,4.364403247833252,1.0,0.1500000059604644,0.0,314.8884582519531,410.0,9712.90625,-0.0,13392.9443359375,1.0,283.1499938964844,292.47686767578125,297.3016662597656,298.0565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3325031995773315,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.47314453125,0.0,20.474884033203125,1895.4371337890625,0.0,167.39254760742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17739060,297.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0353088378906,0.9990000128746032,0.6639790534973145,0.5824779272079468,298.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0353088378906,0.9990000128746032,0.7680497169494629,0.6133772730827332,298.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0353088378906,0.9990000128746032,0.8020654320716858,0.4530383646488189,297.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0353088378906,0.9990000128746032,0.6983947157859802,0.6133772730827332,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.03521728515625,0.946577250957489,0.5426206588745117,2.433253049850464,294.035400390625,284.95001220703125,295.31231689453125,294.3268737792969,295.3119506835937,298.0357971191406,294.0360717773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.64655065536499,5.646524906158447,2.5666591682238504e-05,4.368625164031982,1.0,0.1500000059604644,0.0,312.70623779296875,410.0,9743.400390625,-0.0,13401.7451171875,1.0,283.1499938964844,292.50567626953125,297.3286437988281,298.0857849121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3328565955162048,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.648681640625,0.0,20.474884033203125,1895.4371337890625,0.0,167.9378204345703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17739120,297.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0353088378906,0.9990000128746032,0.6639790534973145,0.5824779272079468,298.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0353088378906,0.9990000128746032,0.7680497169494629,0.6133772730827332,298.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0353088378906,0.9990000128746032,0.8020654320716858,0.4530383646488189,297.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0353088378906,0.9990000128746032,0.6983947157859802,0.6133772730827332,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.03521728515625,0.946577250957489,0.5426206588745117,2.433253049850464,294.035400390625,284.95001220703125,295.31231689453125,294.3268737792969,295.3119506835937,298.0357971191406,294.0360717773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.64655065536499,5.646524906158447,2.5666591682238504e-05,4.368625164031982,1.0,0.1500000059604644,0.0,312.70623779296875,410.0,9743.400390625,-0.0,13401.7451171875,1.0,283.1499938964844,292.50567626953125,297.3286437988281,298.0857849121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3328565955162048,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.648681640625,0.0,20.474884033203125,1895.4371337890625,0.0,167.9378204345703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17739180,297.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0664978027344,0.9990000128746032,0.6741195917129517,0.5760387182235718,298.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0664978027344,0.9990000128746032,0.781122624874115,0.6065965294837952,298.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0664978027344,0.9990000128746032,0.8156068921089172,0.4480301439762115,297.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0664978027344,0.9990000128746032,0.7097223401069641,0.6065965294837952,297.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0664367675781,0.9545652270317078,0.5491993427276611,2.4620227813720703,294.06658935546875,284.95001220703125,295.3545837402344,294.3544921875,295.3542175292969,298.04302978515625,294.0672912597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.650935173034668,5.650909423828125,2.570698961790185e-05,4.372136116027832,1.0,0.1500000059604644,0.0,310.828857421875,410.0,9774.5654296875,0.0,13410.6298828125,1.0,283.1499938964844,292.5350952148437,297.3563842773437,298.11590576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3332351148128509,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.183837890625,0.0,20.474884033203125,1895.4371337890625,0.0,168.521728515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17739240,297.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0664978027344,0.9990000128746032,0.6741195917129517,0.5760387182235718,298.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0664978027344,0.9990000128746032,0.781122624874115,0.6065965294837952,298.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0664978027344,0.9990000128746032,0.8156068921089172,0.4480301439762115,297.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0664978027344,0.9990000128746032,0.7097223401069641,0.6065965294837952,297.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0664367675781,0.9545652270317078,0.5491993427276611,2.4620227813720703,294.06658935546875,284.95001220703125,295.3545837402344,294.3544921875,295.3542175292969,298.04302978515625,294.0672912597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.650935173034668,5.650909423828125,2.570698961790185e-05,4.372136116027832,1.0,0.1500000059604644,0.0,310.828857421875,410.0,9774.5654296875,0.0,13410.6298828125,1.0,283.1499938964844,292.5350952148437,297.3563842773437,298.11590576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3332351148128509,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.183837890625,0.0,20.474884033203125,1895.4371337890625,0.0,168.521728515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17739300,297.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.08233642578125,0.9990000128746032,0.6793688535690308,0.5728002786636353,298.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.08233642578125,0.9990000128746032,0.7876812815666199,0.603186309337616,298.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.08233642578125,0.9990000128746032,0.8223918080329895,0.4455113410949707,298.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.08233642578125,0.9990000128746032,0.7154518365859985,0.603186309337616,297.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.082275390625,0.958473801612854,0.5524901151657104,2.476412534713745,294.0824279785156,284.95001220703125,295.3760986328125,294.3684997558594,295.37567138671875,298.0469970703125,294.0831604003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.653127193450928,5.653101444244385,2.5727202228154056e-05,4.373892307281494,1.0,0.1500000059604644,0.0,309.8931579589844,410.0,9790.3984375,0.0,13414.9091796875,1.0,283.1499938964844,292.550048828125,297.3704528808594,298.1311950683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3334352970123291,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.081787109375,0.0,20.474884033203125,1895.4371337890625,0.0,168.83050537109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
