time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739360,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0983581542969,0.9990000128746032,0.6847203373908997,0.5695595741271973,298.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0983581542969,0.9990000128746032,0.794264018535614,0.599773645401001,298.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0983581542969,0.9990000128746032,0.8291963934898376,0.442990779876709,298.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0983581542969,0.9990000128746032,0.7212233543395996,0.599773645401001,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0982971191406,0.9623094201087952,0.5557816028594971,2.490806102752685,294.09844970703125,284.95001220703125,295.3977966308594,294.3826599121094,295.3973999023437,298.0511779785156,294.0991516113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.655306339263916,5.655280590057373,2.574730388005264e-05,4.375638008117676,1.0,0.1500000059604644,0.0,308.9619445800781,410.0,9806.3984375,0.0,13419.171875,1.0,283.1499938964844,292.5651550292969,297.3846740722656,298.14666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336443901062011,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.070556640625,0.0,20.474884033203125,1895.4371337890625,0.0,169.15301513671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17739420,297.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1307373046875,0.9990000128746032,0.6956620812416077,0.5630665421485901,298.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1307373046875,0.9990000128746032,0.8075107336044312,0.5929362177848816,298.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1307373046875,0.9990000128746032,0.8428743481636047,0.4379406571388244,298.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1307373046875,0.9990000128746032,0.7328794002532959,0.5929362177848816,297.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1307067871094,0.9697405099868774,0.5623669028282166,2.5196030139923096,294.130859375,284.95001220703125,295.4418334960937,294.4112854003906,295.44140625,298.0600280761719,294.131591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.659632205963135,5.659606456756592,2.578723069746048e-05,4.379103183746338,1.0,0.1500000059604644,0.0,307.112060546875,410.0,9838.76171875,0.0,13427.60546875,1.0,283.1499938964844,292.5957946777344,297.4134521484375,298.1780090332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3340857923030853,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.28076171875,0.0,20.474884033203125,1895.4371337890625,0.0,169.8336639404297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17739480,297.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1307373046875,0.9990000128746032,0.6956620812416077,0.5630665421485901,298.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1307373046875,0.9990000128746032,0.8075107336044312,0.5929362177848816,298.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1307373046875,0.9990000128746032,0.8428743481636047,0.4379406571388244,298.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1307373046875,0.9990000128746032,0.7328794002532959,0.5929362177848816,297.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1307067871094,0.9697405099868774,0.5623669028282166,2.5196030139923096,294.130859375,284.95001220703125,295.4418334960937,294.4112854003906,295.44140625,298.0600280761719,294.131591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.659632205963135,5.659606456756592,2.578723069746048e-05,4.379103183746338,1.0,0.1500000059604644,0.0,307.112060546875,410.0,9838.76171875,0.0,13427.60546875,1.0,283.1499938964844,292.5957946777344,297.4134521484375,298.1780090332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3340857923030853,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.28076171875,0.0,20.474884033203125,1895.4371337890625,0.0,169.8336639404297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17739540,297.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1636657714844,0.9990000128746032,0.7068690657615662,0.5565610527992249,298.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1636657714844,0.9990000128746032,0.8208823800086975,0.5860855579376221,298.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1636657714844,0.9990000128746032,0.8566581606864929,0.4328808188438415,298.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1636657714844,0.9990000128746032,0.7446863651275635,0.5860855579376221,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1636047363281,0.9768198132514954,0.5689562559127808,2.54841685295105,294.16375732421875,284.95001220703125,295.486572265625,294.4403076171875,295.48614501953125,298.0693359375,294.1644897460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.663910865783691,5.663885116577148,2.5826742785284296e-05,4.3825297355651855,1.0,0.1500000059604644,0.0,305.2795104980469,410.0,9871.60546875,0.0,13435.9482421875,1.0,283.1499938964844,292.626953125,297.442626953125,298.2098083496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.334557443857193,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.781494140625,0.0,20.474884033203125,1895.4371337890625,0.0,170.5608367919922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17739600,297.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1636657714844,0.9990000128746032,0.7068690657615662,0.5565610527992249,298.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1636657714844,0.9990000128746032,0.8208823800086975,0.5860855579376221,298.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1636657714844,0.9990000128746032,0.8566581606864929,0.4328808188438415,298.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1636657714844,0.9990000128746032,0.7446863651275635,0.5860855579376221,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1636047363281,0.9768198132514954,0.5689562559127808,2.54841685295105,294.16375732421875,284.95001220703125,295.486572265625,294.4403076171875,295.48614501953125,298.0693359375,294.1644897460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.663910865783691,5.663885116577148,2.5826742785284296e-05,4.3825297355651855,1.0,0.1500000059604644,0.0,305.2795104980469,410.0,9871.60546875,0.0,13435.9482421875,1.0,283.1499938964844,292.626953125,297.442626953125,298.2098083496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.334557443857193,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.781494140625,0.0,20.474884033203125,1895.4371337890625,0.0,170.5608367919922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17739660,297.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1969299316406,0.9990000128746032,0.7183004021644592,0.550039529800415,298.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1969299316406,0.9990000128746032,0.8343822956085205,0.5792180895805359,298.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1969299316406,0.9990000128746032,0.8705500960350037,0.4278084933757782,298.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1969299316406,0.9990000128746032,0.7566364407539368,0.5792180895805359,297.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1968994140625,0.9835236072540284,0.5755502581596375,2.5772500038146973,294.1970520019531,284.95001220703125,295.53192138671875,294.4696044921875,295.531494140625,298.0790100097656,294.1977844238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.668145656585693,5.66811990737915,2.5865874704322778e-05,4.385918140411377,1.0,0.1500000059604644,0.0,303.4635314941406,410.0,9904.80859375,0.0,13444.1767578125,1.0,283.1499938964844,292.6585388183594,297.4720764160156,298.241943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3350536525249481,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.517333984375,0.0,20.474884033203125,1895.4371337890625,0.0,171.32568359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17739720,297.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1969299316406,0.9990000128746032,0.7183004021644592,0.550039529800415,298.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1969299316406,0.9990000128746032,0.8343822956085205,0.5792180895805359,298.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1969299316406,0.9990000128746032,0.8705500960350037,0.4278084933757782,298.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1969299316406,0.9990000128746032,0.7566364407539368,0.5792180895805359,297.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1968994140625,0.9835236072540284,0.5755502581596375,2.5772500038146973,294.1970520019531,284.95001220703125,295.53192138671875,294.4696044921875,295.531494140625,298.0790100097656,294.1977844238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.668145656585693,5.66811990737915,2.5865874704322778e-05,4.385918140411377,1.0,0.1500000059604644,0.0,303.4635314941406,410.0,9904.80859375,0.0,13444.1767578125,1.0,283.1499938964844,292.6585388183594,297.4720764160156,298.241943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3350536525249481,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.517333984375,0.0,20.474884033203125,1895.4371337890625,0.0,171.32568359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17739780,297.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.23052978515625,0.9990000128746032,0.7299519777297974,0.543502688407898,298.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.23052978515625,0.9990000128746032,0.8480173349380493,0.5723345279693604,298.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.23052978515625,0.9990000128746032,0.8845552206039429,0.4227243065834045,298.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.23052978515625,0.9990000128746032,0.7687321901321411,0.5723345279693604,297.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2304992675781,0.9898360967636108,0.5821508765220642,2.6061103343963623,294.23065185546875,284.95001220703125,295.5777893066406,294.4991455078125,295.5773620605469,298.0889587402344,294.2314147949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.672336101531982,5.67231035232544,2.5904599169734865e-05,4.389266014099121,1.0,0.1500000059604644,0.0,301.66412353515625,410.0,9938.3193359375,0.0,13452.314453125,1.0,283.1499938964844,292.6905212402344,297.501708984375,298.2743225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3355722725391388,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.45654296875,0.0,20.474884033203125,1895.4371337890625,0.0,172.12493896484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17739840,297.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.23052978515625,0.9990000128746032,0.7299519777297974,0.543502688407898,298.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.23052978515625,0.9990000128746032,0.8480173349380493,0.5723345279693604,298.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.23052978515625,0.9990000128746032,0.8845552206039429,0.4227243065834045,298.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.23052978515625,0.9990000128746032,0.7687321901321411,0.5723345279693604,297.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2304992675781,0.9898360967636108,0.5821508765220642,2.6061103343963623,294.23065185546875,284.95001220703125,295.5777893066406,294.4991455078125,295.5773620605469,298.0889587402344,294.2314147949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.672336101531982,5.67231035232544,2.5904599169734865e-05,4.389266014099121,1.0,0.1500000059604644,0.0,301.66412353515625,410.0,9938.3193359375,0.0,13452.314453125,1.0,283.1499938964844,292.6905212402344,297.501708984375,298.2743225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3355722725391388,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.45654296875,0.0,20.474884033203125,1895.4371337890625,0.0,172.12493896484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17739900,297.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2474060058594,0.9990000128746032,0.7358593940734863,0.5402272343635559,298.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2474060058594,0.9990000128746032,0.8548858761787415,0.5688852667808533,298.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2474060058594,0.9990000128746032,0.8916003704071045,0.4201767146587372,298.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2474060058594,0.9990000128746032,0.774834156036377,0.5688852667808533,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2474060058594,0.9928436875343324,0.5854540467262268,2.6205525398254395,294.24755859375,284.95001220703125,295.60089111328125,294.51397705078125,295.6004333496094,298.0940246582031,294.248291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.674415588378906,5.674389839172363,2.5923816792783327e-05,4.390925407409668,1.0,0.1500000059604644,0.0,300.7702941894531,410.0,9955.1572265625,0.0,13456.3427734375,1.0,283.1499938964844,292.7066345214844,297.5165710449219,298.29058837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.335839182138443,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.988037109375,0.0,20.474884033203125,1895.4371337890625,0.0,172.5362548828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17739960,297.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.26434326171875,0.9990000128746032,0.7418222427368164,0.5369475483894348,298.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.26434326171875,0.9990000128746032,0.8617892861366272,0.5654316544532776,298.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.26434326171875,0.9990000128746032,0.8986746668815613,0.4176258742809295,298.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.26434326171875,0.9990000128746032,0.7809728384017944,0.5654316544532776,297.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.26434326171875,0.9957513213157654,0.5887595415115356,2.6350042819976807,294.2644958496094,284.95001220703125,295.6240539550781,294.52880859375,295.6236267089844,298.0991516113281,294.2652282714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.676484107971191,5.676458358764648,2.5942930733435787e-05,4.392573356628418,1.0,0.1500000059604644,0.0,299.8805236816406,410.0,9972.0419921875,0.0,13460.3515625,1.0,283.1499938964844,292.7227783203125,297.531494140625,298.3069152832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3361109793186188,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.554443359375,0.0,20.474884033203125,1895.4371337890625,0.0,172.95504760742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17740020,297.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2982177734375,0.9990000128746032,0.7538009881973267,0.532451868057251,298.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2982177734375,0.9990000128746032,0.8756150603294373,0.5606974363327026,298.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2982177734375,0.9990000128746032,0.9128251671791076,0.414129227399826,298.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2982177734375,0.9990000128746032,0.7932736277580261,0.5606974363327026,297.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2982177734375,0.9990000128746032,0.5954431891441345,2.6567516326904297,294.2983703613281,284.95001220703125,295.67059326171875,294.5585632324219,295.670166015625,298.1094970703125,294.2991027832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679028034210205,5.679002285003662,2.596682134026196e-05,4.394684791564941,1.0,0.1500000059604644,0.0,298.6568603515625,410.0,10005.7255859375,0.0,13470.2333984375,1.0,283.1499938964844,292.7552185058594,297.5613098144531,298.3395690917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3366674780845642,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.74609375,0.0,20.474884033203125,1895.4371337890625,0.0,173.81240844726562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17740080,297.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2982177734375,0.9990000128746032,0.7538009881973267,0.532451868057251,298.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2982177734375,0.9990000128746032,0.8756150603294373,0.5606974363327026,298.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2982177734375,0.9990000128746032,0.9128251671791076,0.414129227399826,298.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2982177734375,0.9990000128746032,0.7932736277580261,0.5606974363327026,297.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2982177734375,0.9990000128746032,0.5954431891441345,2.6567516326904297,294.2983703613281,284.95001220703125,295.67059326171875,294.5585632324219,295.670166015625,298.1094970703125,294.2991027832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679028034210205,5.679002285003662,2.596682134026196e-05,4.394684791564941,1.0,0.1500000059604644,0.0,298.6568603515625,410.0,10005.7255859375,0.0,13470.2333984375,1.0,283.1499938964844,292.7552185058594,297.5613098144531,298.3395690917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3366674780845642,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.74609375,0.0,20.474884033203125,1895.4371337890625,0.0,173.81240844726562,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17740140,298.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.33184814453125,0.9990000128746032,0.7657468914985657,0.5319247245788574,298.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.33184814453125,0.9990000128746032,0.8893848657608032,0.5601423382759094,298.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.33184814453125,0.9990000128746032,0.9269145131111144,0.4137192368507385,298.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.33184814453125,0.9990000128746032,0.8055190443992615,0.5601423382759094,297.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.33184814453125,0.9990000128746032,0.6023195385932922,2.657074213027954,294.3320007324219,284.95001220703125,295.71734619140625,294.5882568359375,295.7168884277344,298.1188049316406,294.3327331542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591178894043,5.679564952850342,2.5972476578317583e-05,4.395235061645508,1.0,0.1500000059604644,0.0,298.54376220703125,410.0,10039.181640625,0.0,13466.3388671875,1.0,283.1499938964844,292.78759765625,297.5910949707031,298.3721923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3372383415699005,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.9404296875,0.0,20.474884033203125,1895.4371337890625,0.0,174.6917724609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17740200,298.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.33184814453125,0.9990000128746032,0.7657468914985657,0.5319247245788574,298.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.33184814453125,0.9990000128746032,0.8893848657608032,0.5601423382759094,298.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.33184814453125,0.9990000128746032,0.9269145131111144,0.4137192368507385,298.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.33184814453125,0.9990000128746032,0.8055190443992615,0.5601423382759094,297.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.33184814453125,0.9990000128746032,0.6023195385932922,2.657074213027954,294.3320007324219,284.95001220703125,295.71734619140625,294.5882568359375,295.7168884277344,298.1188049316406,294.3327331542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591178894043,5.679564952850342,2.5972476578317583e-05,4.395235061645508,1.0,0.1500000059604644,0.0,298.54376220703125,410.0,10039.181640625,0.0,13466.3388671875,1.0,283.1499938964844,292.78759765625,297.5910949707031,298.3721923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3372383415699005,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.9404296875,0.0,20.474884033203125,1895.4371337890625,0.0,174.6917724609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17740260,298.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3653869628906,0.9990000128746032,0.7777511477470398,0.5319233536720276,298.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3653869628906,0.9990000128746032,0.9031565189361572,0.5601409077644348,298.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3653869628906,0.9990000128746032,0.9410190582275392,0.4137181639671325,298.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3653869628906,0.9990000128746032,0.8177617788314819,0.5601409077644348,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3653869628906,0.9990000128746032,0.6094099879264832,2.65706729888916,294.3655090332031,284.95001220703125,295.7641296386719,294.6178894042969,295.7637023925781,298.1268920898437,294.3662414550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581165313721,5.67955493927002,2.597264392534271e-05,4.395286083221436,1.0,0.1500000059604644,0.0,298.5483093261719,410.0,10072.634765625,0.0,13466.3115234375,1.0,283.1499938964844,292.8199157714844,297.6207580566406,298.4047546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.337821900844574,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.1181640625,0.0,20.474884033203125,1895.4371337890625,0.0,175.5906219482422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17740320,298.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3653869628906,0.9990000128746032,0.7777511477470398,0.5319233536720276,298.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3653869628906,0.9990000128746032,0.9031565189361572,0.5601409077644348,298.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3653869628906,0.9990000128746032,0.9410190582275392,0.4137181639671325,298.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3653869628906,0.9990000128746032,0.8177617788314819,0.5601409077644348,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3653869628906,0.9990000128746032,0.6094099879264832,2.65706729888916,294.3655090332031,284.95001220703125,295.7641296386719,294.6178894042969,295.7637023925781,298.1268920898437,294.3662414550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581165313721,5.67955493927002,2.597264392534271e-05,4.395286083221436,1.0,0.1500000059604644,0.0,298.5483093261719,410.0,10072.634765625,0.0,13466.3115234375,1.0,283.1499938964844,292.8199157714844,297.6207580566406,298.4047546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.337821900844574,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.1181640625,0.0,20.474884033203125,1895.4371337890625,0.0,175.5906219482422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17740380,298.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3988037109375,0.9990000128746032,0.7898975610733032,0.5319225788116455,298.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3988037109375,0.9990000128746032,0.9169962406158448,0.5601401329040527,298.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3988037109375,0.9990000128746032,0.9552029371261596,0.4137175977230072,298.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3988037109375,0.9990000128746032,0.8300682306289673,0.5601401329040527,297.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3988037109375,0.9990000128746032,0.6166417002677917,2.6570634841918945,294.39892578125,284.95001220703125,295.8109130859375,294.6473083496094,295.8104553222656,298.1347351074219,294.399658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679573059082031,5.679547309875488,2.5972763978643343e-05,4.395322799682617,1.0,0.1500000059604644,0.0,298.5516662597656,410.0,10106.0224609375,0.0,13466.296875,1.0,283.1499938964844,292.8521728515625,297.6502685546875,298.4371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3384175896644592,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.27685546875,0.0,20.474884033203125,1895.4371337890625,0.0,176.508056640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17740440,298.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3988037109375,0.9990000128746032,0.7898975610733032,0.5319225788116455,298.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3988037109375,0.9990000128746032,0.9169962406158448,0.5601401329040527,298.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3988037109375,0.9990000128746032,0.9552029371261596,0.4137175977230072,298.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3988037109375,0.9990000128746032,0.8300682306289673,0.5601401329040527,297.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3988037109375,0.9990000128746032,0.6166417002677917,2.6570634841918945,294.39892578125,284.95001220703125,295.8109130859375,294.6473083496094,295.8104553222656,298.1347351074219,294.399658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679573059082031,5.679547309875488,2.5972763978643343e-05,4.395322799682617,1.0,0.1500000059604644,0.0,298.5516662597656,410.0,10106.0224609375,0.0,13466.296875,1.0,283.1499938964844,292.8521728515625,297.6502685546875,298.4371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3384175896644592,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.27685546875,0.0,20.474884033203125,1895.4371337890625,0.0,176.508056640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17740500,298.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.4154357910156,0.9990000128746032,0.7960331439971924,0.5319223403930664,298.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.4154357910156,0.9990000128746032,0.9239488244056702,0.5601398348808289,298.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.4154357910156,0.9990000128746032,0.9623293876647948,0.4137173891067505,298.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4154357910156,0.9990000128746032,0.8362529873847961,0.5601398348808289,297.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.4154357910156,0.9990000128746032,0.6203017234802246,2.657062292098999,294.4155578613281,284.95001220703125,295.8342590332031,294.6619567871094,295.83380126953125,298.138671875,294.4162902832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679570198059082,5.679544448852539,2.5972805815399624e-05,4.395336151123047,1.0,0.1500000059604644,0.0,298.5528869628906,410.0,10122.6513671875,0.0,13466.291015625,1.0,283.1499938964844,292.8682861328125,297.6649169921875,298.4532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3387204110622406,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.83984375,0.0,20.474884033203125,1895.4371337890625,0.0,176.9744110107422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17740560,298.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4320068359375,0.9990000128746032,0.8022187352180481,0.5319221615791321,298.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4320068359375,0.9990000128746032,0.9309277534484864,0.5601396560668945,298.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4320068359375,0.9990000128746032,0.9694821834564208,0.4137172400951385,298.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4320068359375,0.9990000128746032,0.8424633741378784,0.5601396560668945,297.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4320068359375,0.9990000128746032,0.6239909529685974,2.6570613384246826,294.4321594238281,284.95001220703125,295.8575744628906,294.6764831542969,295.8570861816406,298.1426696777344,294.432861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679568290710449,5.679542541503906,2.5972836738219485e-05,4.395345687866211,1.0,0.1500000059604644,0.0,298.5537414550781,410.0,10139.2216796875,0.0,13466.287109375,1.0,283.1499938964844,292.88433837890625,297.67950439453125,298.4692687988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.339026004076004,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.38330078125,0.0,20.474884033203125,1895.4371337890625,0.0,177.4450225830078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17740620,298.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4649658203125,0.9990000128746032,0.8147684335708618,0.5319219827651978,298.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4649658203125,0.9990000128746032,0.9449654817581176,0.5601394772529602,298.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4649658203125,0.9990000128746032,0.9838621616363524,0.4137170910835266,298.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4649658203125,0.9990000128746032,0.8549603223800659,0.5601394772529602,297.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4649658203125,0.9990000128746032,0.6314464211463928,2.657060384750366,294.465087890625,284.95001220703125,295.9039611816406,294.7053527832031,295.90350341796875,298.1510314941406,294.4658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679566383361816,5.679540634155273,2.597286402306053e-05,4.395354270935059,1.0,0.1500000059604644,0.0,298.5545349121094,410.0,10172.185546875,0.0,13466.2841796875,1.0,283.1499938964844,292.9163513183594,297.7084045410156,298.5010681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.339645653963089,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.3994140625,0.0,20.474884033203125,1895.4371337890625,0.0,178.39930725097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17740680,298.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4649658203125,0.9990000128746032,0.8147684335708618,0.5319219827651978,298.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4649658203125,0.9990000128746032,0.9449654817581176,0.5601394772529602,298.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4649658203125,0.9990000128746032,0.9838621616363524,0.4137170910835266,298.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4649658203125,0.9990000128746032,0.8549603223800659,0.5601394772529602,297.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4649658203125,0.9990000128746032,0.6314464211463928,2.657060384750366,294.465087890625,284.95001220703125,295.9039611816406,294.7053527832031,295.90350341796875,298.1510314941406,294.4658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679566383361816,5.679540634155273,2.597286402306053e-05,4.395354270935059,1.0,0.1500000059604644,0.0,298.5545349121094,410.0,10172.185546875,0.0,13466.2841796875,1.0,283.1499938964844,292.9163513183594,297.7084045410156,298.5010681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.339645653963089,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.3994140625,0.0,20.474884033203125,1895.4371337890625,0.0,178.39930725097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17740740,298.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.49755859375,0.9990000128746032,0.8275968432426453,0.5319221019744873,298.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.49755859375,0.9990000128746032,0.9591149687767028,0.5601395964622498,298.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.49755859375,0.9990000128746032,0.9983208775520324,0.4137172102928161,298.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.49755859375,0.9990000128746032,0.8675612211227417,0.5601395964622498,297.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.49755859375,0.9990000128746032,0.6389980912208557,2.6570611000061035,294.4976806640625,284.95001220703125,295.95001220703125,294.7337646484375,295.9495849609375,298.1599426269531,294.4983825683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679568290710449,5.679542064666748,2.597284037619829e-05,4.3953471183776855,1.0,0.1500000059604644,0.0,298.5538635253906,410.0,10204.8232421875,0.0,13466.287109375,1.0,283.1499938964844,292.9480895996094,297.7369079589844,298.532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3402762711048126,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.28759765625,0.0,20.474884033203125,1895.4371337890625,0.0,179.37042236328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17740800,298.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.49755859375,0.9990000128746032,0.8275968432426453,0.5319221019744873,298.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.49755859375,0.9990000128746032,0.9591149687767028,0.5601395964622498,298.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.49755859375,0.9990000128746032,0.9983208775520324,0.4137172102928161,298.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.49755859375,0.9990000128746032,0.8675612211227417,0.5601395964622498,297.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.49755859375,0.9990000128746032,0.6389980912208557,2.6570611000061035,294.4976806640625,284.95001220703125,295.95001220703125,294.7337646484375,295.9495849609375,298.1599426269531,294.4983825683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679568290710449,5.679542064666748,2.597284037619829e-05,4.3953471183776855,1.0,0.1500000059604644,0.0,298.5538635253906,410.0,10204.8232421875,0.0,13466.287109375,1.0,283.1499938964844,292.9480895996094,297.7369079589844,298.532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3402762711048126,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.28759765625,0.0,20.474884033203125,1895.4371337890625,0.0,179.37042236328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17740860,298.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.53125,0.9990000128746032,0.8410192728042603,0.5319225192070007,298.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.53125,0.9990000128746032,0.973763346672058,0.5601400136947632,298.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.53125,0.9990000128746032,1.0,0.41371750831604,298.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.53125,0.9990000128746032,0.8806577324867249,0.5601400136947632,297.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.53125,0.9990000128746032,0.6470534801483154,2.6570630073547363,294.5314025878906,284.95001220703125,295.9988098144531,294.7631530761719,295.99835205078125,298.1722412109375,294.5321655273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572105407715,5.679545879364014,2.597278034954797e-05,4.395328521728516,1.0,0.1500000059604644,0.0,298.5521545410156,410.0,10239.78515625,0.0,13466.294921875,1.0,283.1499938964844,292.9803771972656,297.765625,298.5639343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3407693207263946,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.4814453125,0.0,20.474884033203125,1895.4371337890625,0.0,180.12973022460938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17740920,298.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.53125,0.9990000128746032,0.8410192728042603,0.5319225192070007,298.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.53125,0.9990000128746032,0.973763346672058,0.5601400136947632,298.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.53125,0.9990000128746032,1.0,0.41371750831604,298.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.53125,0.9990000128746032,0.8806577324867249,0.5601400136947632,297.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.53125,0.9990000128746032,0.6470534801483154,2.6570630073547363,294.5314025878906,284.95001220703125,295.9988098144531,294.7631530761719,295.99835205078125,298.1722412109375,294.5321655273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572105407715,5.679545879364014,2.597278034954797e-05,4.395328521728516,1.0,0.1500000059604644,0.0,298.5521545410156,410.0,10239.78515625,0.0,13466.294921875,1.0,283.1499938964844,292.9803771972656,297.765625,298.5639343261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3407693207263946,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.4814453125,0.0,20.474884033203125,1895.4371337890625,0.0,180.12973022460938,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17740980,298.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5684509277344,0.9990000128746032,0.8551850318908691,0.5319230556488037,298.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5684509277344,0.9990000128746032,0.9890674948692322,0.5601406097412109,298.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5684509277344,0.9990000128746032,1.0,0.4137179255485534,298.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5684509277344,0.9990000128746032,0.8944090604782104,0.5601406097412109,297.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5684509277344,0.9990000128746032,0.6557892560958862,2.6570656299591064,294.568603515625,284.95001220703125,296.0533142089844,294.7947998046875,296.05279541015625,298.18927001953125,294.5694274902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679577827453613,5.679551601409912,2.5972694857046008e-05,4.395301818847656,1.0,0.1500000059604644,0.0,298.5497436523437,410.0,10279.6279296875,0.0,13466.3056640625,1.0,283.1499938964844,293.0154113769531,297.7962951660156,298.5971069335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3410262763500213,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.14794921875,0.0,20.474884033203125,1895.4371337890625,0.0,180.52545166015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17741040,298.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5684509277344,0.9990000128746032,0.8551850318908691,0.5319230556488037,298.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5684509277344,0.9990000128746032,0.9890674948692322,0.5601406097412109,298.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5684509277344,0.9990000128746032,1.0,0.4137179255485534,298.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5684509277344,0.9990000128746032,0.8944090604782104,0.5601406097412109,297.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5684509277344,0.9990000128746032,0.6557892560958862,2.6570656299591064,294.568603515625,284.95001220703125,296.0533142089844,294.7947998046875,296.05279541015625,298.18927001953125,294.5694274902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679577827453613,5.679551601409912,2.5972694857046008e-05,4.395301818847656,1.0,0.1500000059604644,0.0,298.5497436523437,410.0,10279.6279296875,0.0,13466.3056640625,1.0,283.1499938964844,293.0154113769531,297.7962951660156,298.5971069335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3410262763500213,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.14794921875,0.0,20.474884033203125,1895.4371337890625,0.0,180.52545166015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17741100,298.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5909729003906,0.9990000128746032,0.8625181317329407,0.5319233536720276,298.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5909729003906,0.9990000128746032,0.996914565563202,0.5601409077644348,298.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5909729003906,0.9990000128746032,1.0,0.4137181639671325,298.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5909729003906,0.9990000128746032,0.9015017747879028,0.5601409077644348,297.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5909729003906,0.9990000128746032,0.6603829860687256,2.65706729888916,294.5911560058594,284.95001220703125,296.08258056640625,294.8113708496094,296.0821228027344,298.1991577148437,294.59210205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581165313721,5.67955493927002,2.597264392534271e-05,4.395285606384277,1.0,0.1500000059604644,0.0,298.5482482910156,410.0,10305.36328125,0.0,13466.3125,1.0,283.1499938964844,293.03472900390625,297.8125915527344,298.6147155761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3411197662353515,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.4072265625,0.0,20.474884033203125,1895.4371337890625,0.0,180.66943359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17741160,298.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6134948730469,0.9990000128746032,0.8699965476989746,0.5319237112998962,298.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6134948730469,0.9990000128746032,1.0,0.5601413249969482,298.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6134948730469,0.9990000128746032,1.0,0.4137184619903564,298.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6134948730469,0.9990000128746032,0.9087204337120056,0.5601413249969482,297.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6134948730469,0.9990000128746032,0.6651076078414917,2.657069206237793,294.6137084960937,284.95001220703125,296.1130676269531,294.8284606933594,296.1125183105469,298.20977783203125,294.6146850585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679558753967285,2.59725875366712e-05,4.395267963409424,1.0,0.1500000059604644,0.0,298.5466613769531,410.0,10328.9443359375,0.0,13466.3193359375,1.0,283.1499938964844,293.05535888671875,297.8295288085937,298.633056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3412151932716369,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.30419921875,0.0,20.474884033203125,1895.4371337890625,0.0,180.81640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17741220,298.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6610717773437,0.9990000128746032,0.8853965997695923,0.5319245457649231,298.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6610717773437,0.9990000128746032,1.0,0.5601421594619751,298.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6610717773437,0.9990000128746032,1.0,0.4137190878391266,298.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6610717773437,0.9990000128746032,0.9235401153564452,0.5601421594619751,297.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6610717773437,0.9990000128746032,0.674953281879425,2.6570732593536377,294.6612548828125,284.95001220703125,296.1776733398437,294.8639221191406,296.1770935058594,298.23297119140625,294.6623229980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.5972458388423547e-05,4.395228385925293,1.0,0.1500000059604644,0.0,298.54302978515625,410.0,10378.748046875,0.0,13466.3359375,1.0,283.1499938964844,293.09979248046875,297.86529541015625,298.6719665527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3414851427078247,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.6875,0.0,20.474884033203125,1895.4371337890625,0.0,181.232162475586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
