time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,298.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6610717773437,0.9990000128746032,0.8853965997695923,0.5319245457649231,298.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6610717773437,0.9990000128746032,1.0,0.5601421594619751,298.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6610717773437,0.9990000128746032,1.0,0.4137190878391266,298.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6610717773437,0.9990000128746032,0.9235401153564452,0.5601421594619751,297.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6610717773437,0.9990000128746032,0.674953281879425,2.6570732593536377,294.6612548828125,284.95001220703125,296.1776733398437,294.8639221191406,296.1770935058594,298.23297119140625,294.6623229980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.5972458388423547e-05,4.395228385925293,1.0,0.1500000059604644,0.0,298.54302978515625,410.0,10378.748046875,0.0,13466.3359375,1.0,283.1499938964844,293.09979248046875,297.86529541015625,298.6719665527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3414851427078247,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.6875,0.0,20.474884033203125,1895.4371337890625,0.0,181.232162475586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17741340,298.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.71160888671875,0.9990000128746032,0.9014072418212892,0.5319254398345947,298.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.71160888671875,0.9990000128746032,1.0,0.5601431131362915,298.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.71160888671875,0.9990000128746032,1.0,0.4137198030948639,298.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.71160888671875,0.9990000128746032,0.9388831257820128,0.5601431131362915,297.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.71160888671875,0.9990000128746032,0.6853389143943787,2.6570777893066406,294.7118530273437,284.95001220703125,296.24664306640625,294.9010009765625,296.2460021972656,298.2583312988281,294.71295166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679576873779297,2.5972312869271263e-05,4.3951826095581055,1.0,0.1500000059604644,0.0,298.5388488769531,410.0,10431.521484375,0.0,13466.3544921875,1.0,283.1499938964844,293.147705078125,297.9031066894531,298.71343994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3419339954853058,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.82763671875,0.0,20.474884033203125,1895.4371337890625,0.0,181.9234619140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17741400,298.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.71160888671875,0.9990000128746032,0.9014072418212892,0.5319254398345947,298.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.71160888671875,0.9990000128746032,1.0,0.5601431131362915,298.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.71160888671875,0.9990000128746032,1.0,0.4137198030948639,298.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.71160888671875,0.9990000128746032,0.9388831257820128,0.5601431131362915,297.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.71160888671875,0.9990000128746032,0.6853389143943787,2.6570777893066406,294.7118530273437,284.95001220703125,296.24664306640625,294.9010009765625,296.2460021972656,298.2583312988281,294.71295166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679576873779297,2.5972312869271263e-05,4.3951826095581055,1.0,0.1500000059604644,0.0,298.5388488769531,410.0,10431.521484375,0.0,13466.3544921875,1.0,283.1499938964844,293.147705078125,297.9031066894531,298.71343994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3419339954853058,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.82763671875,0.0,20.474884033203125,1895.4371337890625,0.0,181.9234619140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17741460,298.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7649230957031,0.9990000128746032,0.9179946780204772,0.5319265127182007,298.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7649230957031,0.9990000128746032,1.0,0.5601441860198975,298.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7649230957031,0.9990000128746032,1.0,0.4137206077575683,298.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7649230957031,0.9990000128746032,0.9547181725502014,0.5601441860198975,297.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7649230957031,0.9990000128746032,0.6962298154830933,2.657083034515381,294.76513671875,284.95001220703125,296.3196105957031,294.939453125,296.3189697265625,298.2854309082031,294.76629638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679613590240479,5.679587364196777,2.5972150979214348e-05,4.395132541656494,1.0,0.1500000059604644,0.0,298.5342712402344,410.0,10487.1669921875,0.0,13466.375,1.0,283.1499938964844,293.1985778808594,297.9423217773437,298.7566833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3425361514091491,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.4482421875,0.0,20.474884033203125,1895.4371337890625,0.0,182.8510131835937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17741520,298.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7649230957031,0.9990000128746032,0.9179946780204772,0.5319265127182007,298.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7649230957031,0.9990000128746032,1.0,0.5601441860198975,298.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7649230957031,0.9990000128746032,1.0,0.4137206077575683,298.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7649230957031,0.9990000128746032,0.9547181725502014,0.5601441860198975,297.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7649230957031,0.9990000128746032,0.6962298154830933,2.657083034515381,294.76513671875,284.95001220703125,296.3196105957031,294.939453125,296.3189697265625,298.2854309082031,294.76629638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679613590240479,5.679587364196777,2.5972150979214348e-05,4.395132541656494,1.0,0.1500000059604644,0.0,298.5342712402344,410.0,10487.1669921875,0.0,13466.375,1.0,283.1499938964844,293.1985778808594,297.9423217773437,298.7566833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3425361514091491,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.4482421875,0.0,20.474884033203125,1895.4371337890625,0.0,182.8510131835937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17741580,298.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8205261230469,0.9990000128746032,0.9351341724395752,0.5319275856018066,298.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8205261230469,0.9990000128746032,1.0,0.560145378112793,298.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8205261230469,0.9990000128746032,1.0,0.4137214422225952,298.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8205261230469,0.9990000128746032,0.971023976802826,0.560145378112793,297.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8205261230469,0.9990000128746032,0.7076029181480408,2.657088279724121,294.8207702636719,284.95001220703125,296.3960876464844,294.9791259765625,296.3953857421875,298.31396484375,294.8219909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625034332275,5.679598808288574,2.597197817522101e-05,4.395079135894775,1.0,0.1500000059604644,0.0,298.5294189453125,410.0,10545.2138671875,0.0,13466.396484375,1.0,283.1499938964844,293.2520751953125,297.9825744628906,298.8013000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3432523608207702,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.35009765625,0.0,20.474884033203125,1895.4371337890625,0.0,183.95437622070312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17741640,298.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8205261230469,0.9990000128746032,0.9351341724395752,0.5319275856018066,298.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8205261230469,0.9990000128746032,1.0,0.560145378112793,298.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8205261230469,0.9990000128746032,1.0,0.4137214422225952,298.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8205261230469,0.9990000128746032,0.971023976802826,0.560145378112793,297.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8205261230469,0.9990000128746032,0.7076029181480408,2.657088279724121,294.8207702636719,284.95001220703125,296.3960876464844,294.9791259765625,296.3953857421875,298.31396484375,294.8219909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625034332275,5.679598808288574,2.597197817522101e-05,4.395079135894775,1.0,0.1500000059604644,0.0,298.5294189453125,410.0,10545.2138671875,0.0,13466.396484375,1.0,283.1499938964844,293.2520751953125,297.9825744628906,298.8013000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3432523608207702,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.35009765625,0.0,20.474884033203125,1895.4371337890625,0.0,183.95437622070312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17741700,298.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.84918212890625,0.9990000128746032,0.9439217448234558,0.5319281220436096,298.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.84918212890625,0.9990000128746032,1.0,0.560145914554596,298.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.84918212890625,0.9990000128746032,1.0,0.413721889257431,298.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.84918212890625,0.9990000128746032,0.9793630838394164,0.560145914554596,297.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.84918212890625,0.9990000128746032,0.7134799361228943,2.6570911407470703,294.84942626953125,284.95001220703125,296.435546875,294.99932861328125,296.43487548828125,298.3287353515625,294.85064697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630756378174,5.679604530334473,2.597189086372964e-05,4.3950514793396,1.0,0.1500000059604644,0.0,298.52691650390625,410.0,10575.1064453125,0.0,13466.408203125,1.0,283.1499938964844,293.2797241210937,298.0030822753906,298.82403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3436492681503296,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.7646484375,0.0,20.474884033203125,1895.4371337890625,0.0,184.5659027099609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17741760,298.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.8782653808594,0.9990000128746032,0.9528445601463318,0.5319287180900574,298.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8782653808594,0.9990000128746032,1.0,0.5601465106010437,298.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8782653808594,0.9990000128746032,1.0,0.4137223362922668,298.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8782653808594,0.9990000128746032,0.9878182411193848,0.5601465106010437,297.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8782653808594,0.9990000128746032,0.7194756269454956,2.6570940017700195,294.8785095214844,284.95001220703125,296.4757080078125,295.019775390625,296.4750061035156,298.34381103515625,294.8797607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636478424072,5.679610729217529,2.5971801733248867e-05,4.395023822784424,1.0,0.1500000059604644,0.0,298.5243835449219,410.0,10605.439453125,0.0,13466.4189453125,1.0,283.1499938964844,293.30792236328125,298.02374267578125,298.8470458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3440660834312439,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.43994140625,0.0,20.474884033203125,1895.4371337890625,0.0,185.20819091796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17741820,298.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.93768310546875,0.9990000128746032,0.9710758924484252,0.5319298505783081,298.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.93768310546875,0.9990000128746032,1.0,0.5601477026939392,298.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.93768310546875,0.9990000128746032,1.0,0.4137232005596161,298.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.93768310546875,0.9990000128746032,1.0,0.5601477026939392,297.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.93768310546875,0.9990000128746032,0.7318063378334045,2.657099723815918,294.9379577636719,284.95001220703125,296.5580139160156,295.06121826171875,296.5572204589844,298.3747253417969,294.9392395019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.5971625291276723e-05,4.394968986511231,1.0,0.1500000059604644,0.0,298.51934814453125,410.0,10667.4609375,0.0,13466.44140625,1.0,283.1499938964844,293.36572265625,298.0655517578125,298.8936767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449495434761047,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.49365234375,0.0,20.474884033203125,1895.4371337890625,0.0,186.5699005126953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17741880,298.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.93768310546875,0.9990000128746032,0.9710758924484252,0.5319298505783081,298.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.93768310546875,0.9990000128746032,1.0,0.5601477026939392,298.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.93768310546875,0.9990000128746032,1.0,0.4137232005596161,298.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.93768310546875,0.9990000128746032,1.0,0.5601477026939392,297.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.93768310546875,0.9990000128746032,0.7318063378334045,2.657099723815918,294.9379577636719,284.95001220703125,296.5580139160156,295.06121826171875,296.5572204589844,298.3747253417969,294.9392395019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.5971625291276723e-05,4.394968986511231,1.0,0.1500000059604644,0.0,298.51934814453125,410.0,10667.4609375,0.0,13466.44140625,1.0,283.1499938964844,293.36572265625,298.0655517578125,298.8936767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449495434761047,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.49365234375,0.0,20.474884033203125,1895.4371337890625,0.0,186.5699005126953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17741940,298.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9986267089844,0.9990000128746032,0.9897821545600892,0.5319309234619141,298.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9986267089844,0.9990000128746032,1.0,0.5601488947868347,298.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9986267089844,0.9990000128746032,1.0,0.4137240350246429,298.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9986267089844,0.9990000128746032,1.0,0.5601488947868347,297.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9986267089844,0.9990000128746032,0.7445578575134277,2.657104969024658,294.9989013671875,284.95001220703125,296.642578125,295.10321044921875,296.6417541503906,298.40655517578125,295.0002136230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659366607666,5.679633617401123,2.5971452487283383e-05,4.3949151039123535,1.0,0.1500000059604644,0.0,298.5144348144531,410.0,10731.0859375,0.0,13466.4638671875,1.0,283.1499938964844,293.4252319335937,298.10791015625,298.9410095214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458889424800873,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.40478515625,0.0,20.474884033203125,1895.4371337890625,0.0,188.01834106445312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17742000,298.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9986267089844,0.9990000128746032,0.9897821545600892,0.5319309234619141,298.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9986267089844,0.9990000128746032,1.0,0.5601488947868347,298.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9986267089844,0.9990000128746032,1.0,0.4137240350246429,298.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9986267089844,0.9990000128746032,1.0,0.5601488947868347,297.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9986267089844,0.9990000128746032,0.7445578575134277,2.657104969024658,294.9989013671875,284.95001220703125,296.642578125,295.10321044921875,296.6417541503906,298.40655517578125,295.0002136230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659366607666,5.679633617401123,2.5971452487283383e-05,4.3949151039123535,1.0,0.1500000059604644,0.0,298.5144348144531,410.0,10731.0859375,0.0,13466.4638671875,1.0,283.1499938964844,293.4252319335937,298.10791015625,298.9410095214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458889424800873,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.40478515625,0.0,20.474884033203125,1895.4371337890625,0.0,188.01834106445312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17742060,298.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0608215332031,0.9990000128746032,1.0,0.5319319367408752,298.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0608215332031,0.9990000128746032,1.0,0.5601499676704407,298.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0608215332031,0.9990000128746032,1.0,0.4137248694896698,298.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0608215332031,0.9990000128746032,1.0,0.5601499676704407,297.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0608215332031,0.9990000128746032,0.7578848600387573,2.6571102142333984,295.06109619140625,284.95001220703125,296.72900390625,295.1456298828125,296.7281494140625,298.43951416015625,295.0624389648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670333862305,5.679644584655762,2.5971286959247664e-05,4.394863605499268,1.0,0.1500000059604644,0.0,298.5097351074219,410.0,10795.763671875,0.0,13466.4853515625,1.0,283.1499938964844,293.4864807128906,298.1507263183594,298.98907470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469241261482239,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.1728515625,0.0,20.474884033203125,1895.4371337890625,0.0,189.61520385742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17742120,298.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0608215332031,0.9990000128746032,1.0,0.5319319367408752,298.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0608215332031,0.9990000128746032,1.0,0.5601499676704407,298.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0608215332031,0.9990000128746032,1.0,0.4137248694896698,298.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0608215332031,0.9990000128746032,1.0,0.5601499676704407,297.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0608215332031,0.9990000128746032,0.7578848600387573,2.6571102142333984,295.06109619140625,284.95001220703125,296.72900390625,295.1456298828125,296.7281494140625,298.43951416015625,295.0624389648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670333862305,5.679644584655762,2.5971286959247664e-05,4.394863605499268,1.0,0.1500000059604644,0.0,298.5097351074219,410.0,10795.763671875,0.0,13466.4853515625,1.0,283.1499938964844,293.4864807128906,298.1507263183594,298.98907470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469241261482239,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.1728515625,0.0,20.474884033203125,1895.4371337890625,0.0,189.61520385742188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17742180,298.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.12384033203125,0.9990000128746032,1.0,0.5319329500198364,298.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.12384033203125,0.9990000128746032,1.0,0.5601510405540466,298.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.12384033203125,0.9990000128746032,1.0,0.4137256443500519,298.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.12384033203125,0.9990000128746032,1.0,0.5601510405540466,298.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.12384033203125,0.9990000128746032,0.7716932892799377,2.65711522102356,295.1241149902344,284.95001220703125,296.8168029785156,295.188232421875,296.8159484863281,298.4732971191406,295.12548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680824279785,5.679655075073242,2.597113052615896e-05,4.394814968109131,1.0,0.1500000059604644,0.0,298.5052795410156,410.0,10861.35546875,0.0,13466.5048828125,1.0,283.1499938964844,293.5487670898437,298.19366455078125,299.0373840332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348019540309906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.4638671875,0.0,20.474884033203125,1895.4371337890625,0.0,191.30601501464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17742240,298.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.12384033203125,0.9990000128746032,1.0,0.5319329500198364,298.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.12384033203125,0.9990000128746032,1.0,0.5601510405540466,298.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.12384033203125,0.9990000128746032,1.0,0.4137256443500519,298.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.12384033203125,0.9990000128746032,1.0,0.5601510405540466,298.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.12384033203125,0.9990000128746032,0.7716932892799377,2.65711522102356,295.1241149902344,284.95001220703125,296.8168029785156,295.188232421875,296.8159484863281,298.4732971191406,295.12548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680824279785,5.679655075073242,2.597113052615896e-05,4.394814968109131,1.0,0.1500000059604644,0.0,298.5052795410156,410.0,10861.35546875,0.0,13466.5048828125,1.0,283.1499938964844,293.5487670898437,298.19366455078125,299.0373840332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348019540309906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.4638671875,0.0,20.474884033203125,1895.4371337890625,0.0,191.30601501464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17742300,298.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1556091308594,0.9990000128746032,1.0,0.5319334268569946,298.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1556091308594,0.9990000128746032,1.0,0.5601515173912048,298.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1556091308594,0.9990000128746032,1.0,0.4137260019779205,298.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1556091308594,0.9990000128746032,1.0,0.5601515173912048,298.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1556091308594,0.9990000128746032,0.7788044810295105,2.6571176052093506,295.1558532714844,284.95001220703125,296.861083984375,295.2095642089844,296.8602294921875,298.4905090332031,295.1572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679685592651367,5.679659843444824,2.597105412860401e-05,4.394791126251221,1.0,0.1500000059604644,0.0,298.5031433105469,410.0,10894.365234375,0.0,13466.5146484375,1.0,283.1499938964844,293.5802307128906,298.2151184082031,299.06158447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3485892117023468,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.77978515625,0.0,20.474884033203125,1895.4371337890625,0.0,192.18576049804688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17742360,298.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1874389648437,0.9990000128746032,1.0,0.5319339036941528,298.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1874389648437,0.9990000128746032,1.0,0.560151994228363,298.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1874389648437,0.9990000128746032,1.0,0.4137263596057892,298.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1874389648437,0.9990000128746032,1.0,0.560151994228363,298.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1874389648437,0.9990000128746032,0.7860403656959534,2.6571199893951416,295.1877136230469,284.95001220703125,296.90557861328125,295.2308349609375,296.9047241210937,298.5079040527344,295.1890869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690837860107,5.679664611816406,2.5970979550038464e-05,4.394768238067627,1.0,0.1500000059604644,0.0,298.50103759765625,410.0,10927.4775390625,0.0,13466.5244140625,1.0,283.1499938964844,293.61187744140625,298.2365417480469,299.0857849121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3491697609424591,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.17333984375,0.0,20.474884033203125,1895.4371337890625,0.0,193.08267211914065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17742420,298.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2257080078125,0.9990000128746032,1.0,0.5319344401359558,298.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2257080078125,0.9990000128746032,1.0,0.5601525902748108,298.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2257080078125,0.9990000128746032,1.0,0.413726806640625,298.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2257080078125,0.9990000128746032,1.0,0.5601525902748108,298.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2257080078125,0.9990000128746032,0.7949056029319763,2.657122850418091,295.2259826660156,284.95001220703125,296.9591064453125,295.2563171386719,296.9582214355469,298.52899169921875,295.22735595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696559906006,5.679670810699463,2.597089041955769e-05,4.394740581512451,1.0,0.1500000059604644,0.0,298.4985046386719,410.0,10967.26953125,0.0,13466.53515625,1.0,283.1499938964844,293.6499938964844,298.2621459960937,299.1147155761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498798310756683,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.9169921875,0.0,20.474884033203125,1895.4371337890625,0.0,194.18019104003903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17742480,298.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2513122558594,0.9990000128746032,1.0,0.5319348573684692,298.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2513122558594,0.9990000128746032,1.0,0.5601530075073242,298.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.2513122558594,0.9990000128746032,1.0,0.4137271046638489,298.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2513122558594,0.9990000128746032,1.0,0.5601530075073242,298.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2513122558594,0.9990000128746032,0.8009153008460999,2.657124757766724,295.2515869140625,284.95001220703125,296.9949035644531,295.2733154296875,296.9940490722656,298.543212890625,295.2529602050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679700374603272,5.6796746253967285,2.5970832211896777e-05,4.394721984863281,1.0,0.1500000059604644,0.0,298.496826171875,410.0,10993.873046875,0.0,13466.54296875,1.0,283.1499938964844,293.675537109375,298.2792053222656,299.134033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3503612875938415,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.142578125,0.0,20.474884033203125,1895.4371337890625,0.0,194.92466735839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17742540,298.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.31512451171875,0.9990000128746032,1.0,0.5319358110427856,298.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.31512451171875,0.9990000128746032,1.0,0.5601540207862854,298.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.31512451171875,0.9990000128746032,1.0,0.4137278497219085,298.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.31512451171875,0.9990000128746032,1.0,0.5601540207862854,298.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.31512451171875,0.9990000128746032,0.8162730932235718,2.6571295261383057,295.3153991699219,284.95001220703125,297.0843811035156,295.3154296875,297.08349609375,298.5790405273437,295.3167724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710388183594,5.679684638977051,2.5970681235776283e-05,4.394674777984619,1.0,0.1500000059604644,0.0,298.4925231933594,410.0,11060.1923828125,0.0,13466.5625,1.0,283.1499938964844,293.7393798828125,298.3215026855469,299.1820068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515875041484833,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.21826171875,0.0,20.474884033203125,1895.4371337890625,0.0,196.8222045898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17742600,298.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.31512451171875,0.9990000128746032,1.0,0.5319358110427856,298.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.31512451171875,0.9990000128746032,1.0,0.5601540207862854,298.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.31512451171875,0.9990000128746032,1.0,0.4137278497219085,298.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.31512451171875,0.9990000128746032,1.0,0.5601540207862854,298.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.31512451171875,0.9990000128746032,0.8162730932235718,2.6571295261383057,295.3153991699219,284.95001220703125,297.0843811035156,295.3154296875,297.08349609375,298.5790405273437,295.3167724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710388183594,5.679684638977051,2.5970681235776283e-05,4.394674777984619,1.0,0.1500000059604644,0.0,298.4925231933594,410.0,11060.1923828125,0.0,13466.5625,1.0,283.1499938964844,293.7393798828125,298.3215026855469,299.1820068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515875041484833,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.21826171875,0.0,20.474884033203125,1895.4371337890625,0.0,196.8222045898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17742660,298.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.378662109375,0.9990000128746032,1.0,0.5319368243217468,298.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.378662109375,0.9990000128746032,1.0,0.5601550936698914,298.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.378662109375,0.9990000128746032,1.0,0.413728654384613,298.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.378662109375,0.9990000128746032,1.0,0.5601550936698914,298.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.378662109375,0.9990000128746032,0.8321776390075684,2.657134532928467,295.3789367675781,284.95001220703125,297.17352294921875,295.3570251464844,297.1726379394531,298.6154479980469,295.3802795410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720878601074,5.679695129394531,2.5970519345719367e-05,4.394624710083008,1.0,0.1500000059604644,0.0,298.4879455566406,410.0,11126.1357421875,0.0,13466.5830078125,1.0,283.1499938964844,293.8031921386719,298.3632507324219,299.2294311523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528414070606231,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.25048828125,0.0,20.474884033203125,1895.4371337890625,0.0,198.76475524902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17742720,298.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.378662109375,0.9990000128746032,1.0,0.5319368243217468,298.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.378662109375,0.9990000128746032,1.0,0.5601550936698914,298.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.378662109375,0.9990000128746032,1.0,0.413728654384613,298.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.378662109375,0.9990000128746032,1.0,0.5601550936698914,298.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.378662109375,0.9990000128746032,0.8321776390075684,2.657134532928467,295.3789367675781,284.95001220703125,297.17352294921875,295.3570251464844,297.1726379394531,298.6154479980469,295.3802795410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679720878601074,5.679695129394531,2.5970519345719367e-05,4.394624710083008,1.0,0.1500000059604644,0.0,298.4879455566406,410.0,11126.1357421875,0.0,13466.5830078125,1.0,283.1499938964844,293.8031921386719,298.3632507324219,299.2294311523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528414070606231,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.25048828125,0.0,20.474884033203125,1895.4371337890625,0.0,198.76475524902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17742780,298.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4415588378906,0.9990000128746032,1.0,0.5319379568099976,298.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4415588378906,0.9990000128746032,1.0,0.5601562857627869,298.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4415588378906,0.9990000128746032,1.0,0.4137295186519623,298.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.4415588378906,0.9990000128746032,1.0,0.5601562857627869,298.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4415588378906,0.9990000128746032,0.8486014604568481,2.657140254974365,295.4418334960937,284.95001220703125,297.2619323730469,295.39794921875,297.26104736328125,298.6522521972656,295.44317626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732799530029,5.679706573486328,2.5970342903747223e-05,4.394569873809815,1.0,0.1500000059604644,0.0,298.4829406738281,410.0,11191.384765625,0.0,13466.60546875,1.0,283.1499938964844,293.8665771484375,298.4042663574219,299.27618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3541167378425598,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.0869140625,0.0,20.474884033203125,1895.4371337890625,0.0,200.7429962158203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17742840,298.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4415588378906,0.9990000128746032,1.0,0.5319379568099976,298.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4415588378906,0.9990000128746032,1.0,0.5601562857627869,298.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4415588378906,0.9990000128746032,1.0,0.4137295186519623,298.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.4415588378906,0.9990000128746032,1.0,0.5601562857627869,298.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4415588378906,0.9990000128746032,0.8486014604568481,2.657140254974365,295.4418334960937,284.95001220703125,297.2619323730469,295.39794921875,297.26104736328125,298.6522521972656,295.44317626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732799530029,5.679706573486328,2.5970342903747223e-05,4.394569873809815,1.0,0.1500000059604644,0.0,298.4829406738281,410.0,11191.384765625,0.0,13466.60546875,1.0,283.1499938964844,293.8665771484375,298.4042663574219,299.27618408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3541167378425598,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.0869140625,0.0,20.474884033203125,1895.4371337890625,0.0,200.7429962158203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17742900,298.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.47271728515625,0.9990000128746032,1.0,0.5319385528564453,298.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.47271728515625,0.9990000128746032,1.0,0.5601568818092346,298.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.47271728515625,0.9990000128746032,1.0,0.4137299656867981,298.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.47271728515625,0.9990000128746032,1.0,0.5601568818092346,298.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.47271728515625,0.9990000128746032,0.8570048809051514,2.6571431159973145,295.47296142578125,284.95001220703125,297.3057556152344,295.4181213378906,297.3048400878906,298.6708068847656,295.47430419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679713249206543,2.597024831629824e-05,4.394540309906006,1.0,0.1500000059604644,0.0,298.4802551269531,410.0,11223.658203125,0.0,13466.6171875,1.0,283.1499938964844,293.8980712890625,298.4244689941406,299.2992553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3547612130641937,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.38671875,0.0,20.474884033203125,1895.4371337890625,0.0,201.7437438964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17742960,298.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.50360107421875,0.9990000128746032,1.0,0.5319392085075378,298.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.50360107421875,0.9990000128746032,1.0,0.5601575970649719,298.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.50360107421875,0.9990000128746032,1.0,0.4137304723262787,298.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.50360107421875,0.9990000128746032,1.0,0.5601575970649719,298.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.50360107421875,0.9990000128746032,0.8655378222465515,2.657146453857422,295.5038452148437,284.95001220703125,297.3492126464844,295.43804931640625,297.3482971191406,298.6893920898437,295.50518798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.6797194480896,2.597014645289164e-05,4.3945088386535645,1.0,0.1500000059604644,0.0,298.4773864746094,410.0,11255.6357421875,0.0,13466.6298828125,1.0,283.1499938964844,293.9293212890625,298.4444580078125,299.32208251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355409026145935,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.57958984375,0.0,20.474884033203125,1895.4371337890625,0.0,202.7504119873047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17743020,298.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.564453125,0.9990000128746032,1.0,0.5319406390190125,298.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.564453125,0.9990000128746032,1.0,0.5601591467857361,298.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.564453125,0.9990000128746032,1.0,0.4137316048145294,298.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.564453125,0.9990000128746032,1.0,0.5601591467857361,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.564453125,0.9990000128746032,0.882984459400177,2.657153606414795,295.564697265625,284.95001220703125,297.43487548828125,295.4771423339844,297.4339599609375,298.726806640625,295.5660095214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760932922363,5.679734706878662,2.596991544123739e-05,4.394436836242676,1.0,0.1500000059604644,0.0,298.4708251953125,410.0,11318.5673828125,0.0,13466.66015625,1.0,283.1499938964844,293.9910888671875,298.4836120605469,299.3669128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3567124307155609,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.57275390625,0.0,20.474884033203125,1895.4371337890625,0.0,204.77821350097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17743080,298.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.564453125,0.9990000128746032,1.0,0.5319406390190125,298.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.564453125,0.9990000128746032,1.0,0.5601591467857361,298.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.564453125,0.9990000128746032,1.0,0.4137316048145294,298.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.564453125,0.9990000128746032,1.0,0.5601591467857361,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.564453125,0.9990000128746032,0.882984459400177,2.657153606414795,295.564697265625,284.95001220703125,297.43487548828125,295.4771423339844,297.4339599609375,298.726806640625,295.5660095214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760932922363,5.679734706878662,2.596991544123739e-05,4.394436836242676,1.0,0.1500000059604644,0.0,298.4708251953125,410.0,11318.5673828125,0.0,13466.66015625,1.0,283.1499938964844,293.9910888671875,298.4836120605469,299.3669128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3567124307155609,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.57275390625,0.0,20.474884033203125,1895.4371337890625,0.0,204.77821350097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17743140,298.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.62384033203125,0.9990000128746032,1.0,0.5319427251815796,298.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.62384033203125,0.9990000128746032,1.0,0.560161292552948,298.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.62384033203125,0.9990000128746032,1.0,0.4137332141399383,298.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.62384033203125,0.9990000128746032,1.0,0.560161292552948,298.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.62384033203125,0.9990000128746032,0.9009326696395874,2.6571638584136963,295.62408447265625,284.95001220703125,297.5185241699219,295.51513671875,297.51763916015625,298.7643737792969,295.6253662109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679782390594482,5.679756164550781,2.596959166112356e-05,4.394336223602295,1.0,0.1500000059604644,0.0,298.46160888671875,410.0,11379.884765625,0.0,13466.701171875,1.0,283.1499938964844,294.0516052246094,298.5216369628906,299.4105224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580218851566314,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.919921875,0.0,20.474884033203125,1895.4371337890625,0.0,206.8189239501953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17743200,298.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.62384033203125,0.9990000128746032,1.0,0.5319427251815796,298.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.62384033203125,0.9990000128746032,1.0,0.560161292552948,298.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.62384033203125,0.9990000128746032,1.0,0.4137332141399383,298.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.62384033203125,0.9990000128746032,1.0,0.560161292552948,298.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.62384033203125,0.9990000128746032,0.9009326696395874,2.6571638584136963,295.62408447265625,284.95001220703125,297.5185241699219,295.51513671875,297.51763916015625,298.7643737792969,295.6253662109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679782390594482,5.679756164550781,2.596959166112356e-05,4.394336223602295,1.0,0.1500000059604644,0.0,298.46160888671875,410.0,11379.884765625,0.0,13466.701171875,1.0,283.1499938964844,294.0516052246094,298.5216369628906,299.4105224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580218851566314,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.919921875,0.0,20.474884033203125,1895.4371337890625,0.0,206.8189239501953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
