time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743260,298.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.68145751953125,0.9990000128746032,1.0,0.5319446921348572,298.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.68145751953125,0.9990000128746032,1.0,0.5601633787155151,298.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.68145751953125,0.9990000128746032,1.0,0.4137347638607025,298.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.68145751953125,0.9990000128746032,1.0,0.5601633787155151,298.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.68145751953125,0.9990000128746032,0.9193934202194214,2.6571738719940186,295.68170166015625,284.95001220703125,297.5997314453125,295.55181884765625,297.5988464355469,298.802001953125,295.6829528808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679803371429443,5.679777145385742,2.5969275156967345e-05,4.394237518310547,1.0,0.1500000059604644,0.0,298.4526062011719,410.0,11439.251953125,0.0,13466.7412109375,1.0,283.1499938964844,294.11053466796875,298.5583190917969,299.4527282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593267798423767,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.44384765625,0.0,20.474884033203125,1895.4371337890625,0.0,208.85617065429688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17743320,298.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.68145751953125,0.9990000128746032,1.0,0.5319446921348572,298.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.68145751953125,0.9990000128746032,1.0,0.5601633787155151,298.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.68145751953125,0.9990000128746032,1.0,0.4137347638607025,298.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.68145751953125,0.9990000128746032,1.0,0.5601633787155151,298.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.68145751953125,0.9990000128746032,0.9193934202194214,2.6571738719940186,295.68170166015625,284.95001220703125,297.5997314453125,295.55181884765625,297.5988464355469,298.802001953125,295.6829528808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679803371429443,5.679777145385742,2.5969275156967345e-05,4.394237518310547,1.0,0.1500000059604644,0.0,298.4526062011719,410.0,11439.251953125,0.0,13466.7412109375,1.0,283.1499938964844,294.11053466796875,298.5583190917969,299.4527282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593267798423767,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.44384765625,0.0,20.474884033203125,1895.4371337890625,0.0,208.85617065429688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17743380,298.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.73699951171875,0.9990000128746032,1.0,0.5319461822509766,298.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.73699951171875,0.9990000128746032,1.0,0.5601649880409241,298.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.73699951171875,0.9990000128746032,1.0,0.4137359261512756,298.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.73699951171875,0.9990000128746032,1.0,0.5601649880409241,298.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.73699951171875,0.9990000128746032,0.9383832216262816,2.65718150138855,295.7372436523437,284.95001220703125,297.6780700683594,295.58709716796875,297.6770935058594,298.83966064453125,295.7384338378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818630218506,5.679792881011963,2.596903686935548e-05,4.394164085388184,1.0,0.1500000059604644,0.0,298.4458923339844,410.0,11496.33203125,0.0,13466.771484375,1.0,283.1499938964844,294.1675109863281,298.5934753417969,299.4932556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606125712394714,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.958984375,0.0,20.474884033203125,1895.4371337890625,0.0,210.86753845214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17743440,298.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.73699951171875,0.9990000128746032,1.0,0.5319461822509766,298.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.73699951171875,0.9990000128746032,1.0,0.5601649880409241,298.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.73699951171875,0.9990000128746032,1.0,0.4137359261512756,298.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.73699951171875,0.9990000128746032,1.0,0.5601649880409241,298.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.73699951171875,0.9990000128746032,0.9383832216262816,2.65718150138855,295.7372436523437,284.95001220703125,297.6780700683594,295.58709716796875,297.6770935058594,298.83966064453125,295.7384338378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818630218506,5.679792881011963,2.596903686935548e-05,4.394164085388184,1.0,0.1500000059604644,0.0,298.4458923339844,410.0,11496.33203125,0.0,13466.771484375,1.0,283.1499938964844,294.1675109863281,298.5934753417969,299.4932556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606125712394714,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.958984375,0.0,20.474884033203125,1895.4371337890625,0.0,210.86753845214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17743500,298.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7640380859375,0.9990000128746032,1.0,0.5319468379020691,298.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7640380859375,0.9990000128746032,1.0,0.5601656436920166,298.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7640380859375,0.9990000128746032,1.0,0.4137364029884338,298.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7640380859375,0.9990000128746032,1.0,0.5601656436920166,298.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.7640380859375,0.9990000128746032,0.948042333126068,2.657184600830078,295.7642822265625,284.95001220703125,297.71600341796875,295.6041564941406,297.7151794433594,298.85845947265625,295.76544189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825305938721,5.67979907989502,2.596894046291709e-05,4.394133567810059,1.0,0.1500000059604644,0.0,298.4431457519531,410.0,11524.0517578125,0.0,13466.7841796875,1.0,283.1499938964844,294.1953125,298.6105651855469,299.51300048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361257940530777,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.3701171875,0.0,20.474884033203125,1895.4371337890625,0.0,211.87857055664065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17743560,298.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7904357910156,0.9990000128746032,1.0,0.5319473743438721,298.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7904357910156,0.9990000128746032,1.0,0.5601661801338196,298.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7904357910156,0.9990000128746032,1.0,0.4137368500232696,298.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7904357910156,0.9990000128746032,1.0,0.5601661801338196,298.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7904357910156,0.9990000128746032,0.9578201770782472,2.657187223434448,295.7906799316406,284.95001220703125,297.7530822753906,295.6208190917969,297.7523193359375,298.87725830078125,295.79180908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831027984619,5.679804801940918,2.5968854970415123e-05,4.394106864929199,1.0,0.1500000059604644,0.0,298.4407043457031,410.0,11551.025390625,0.0,13466.794921875,1.0,283.1499938964844,294.2225341796875,298.6272277832031,299.53228759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619022369384765,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.48486328125,0.0,20.474884033203125,1895.4371337890625,0.0,212.88905334472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17743620,298.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.841064453125,0.9990000128746032,1.0,0.5319483876228333,298.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.841064453125,0.9990000128746032,1.0,0.5601672530174255,298.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.841064453125,0.9990000128746032,1.0,0.4137376248836517,298.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.841064453125,0.9990000128746032,1.0,0.5601672530174255,298.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.841064453125,0.9990000128746032,0.9777911901474,2.6571922302246094,295.8412780761719,284.95001220703125,297.82440185546875,295.6528625488281,297.82354736328125,298.9146728515625,295.8423767089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679841041564941,5.679815292358398,2.596869671833701e-05,4.394057750701904,1.0,0.1500000059604644,0.0,298.4361877441406,410.0,11602.6748046875,0.0,13466.8154296875,1.0,283.1499938964844,294.2748718261719,298.6590881347656,299.5692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631543815135956,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.6083984375,0.0,20.474884033203125,1895.4371337890625,0.0,214.85592651367188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17743680,298.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.841064453125,0.9990000128746032,1.0,0.5319483876228333,298.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.841064453125,0.9990000128746032,1.0,0.5601672530174255,298.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.841064453125,0.9990000128746032,1.0,0.4137376248836517,298.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.841064453125,0.9990000128746032,1.0,0.5601672530174255,298.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.841064453125,0.9990000128746032,0.9777911901474,2.6571922302246094,295.8412780761719,284.95001220703125,297.82440185546875,295.6528625488281,297.82354736328125,298.9146728515625,295.8423767089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679841041564941,5.679815292358398,2.596869671833701e-05,4.394057750701904,1.0,0.1500000059604644,0.0,298.4361877441406,410.0,11602.6748046875,0.0,13466.8154296875,1.0,283.1499938964844,294.2748718261719,298.6590881347656,299.5692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631543815135956,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.6083984375,0.0,20.474884033203125,1895.4371337890625,0.0,214.85592651367188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17743740,298.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8889465332031,0.9990000128746032,1.0,0.5319492816925049,298.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8889465332031,0.9990000128746032,1.0,0.5601682066917419,298.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8889465332031,0.9990000128746032,1.0,0.413738340139389,298.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8889465332031,0.9990000128746032,1.0,0.5601682066917419,298.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8889465332031,0.9990000128746032,0.9981827139854432,2.6571969985961914,295.88916015625,284.95001220703125,297.8915405273437,295.68310546875,297.8907470703125,298.9518737792969,295.8901672363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851055145264,5.6798248291015625,2.5968549380195327e-05,4.394011497497559,1.0,0.1500000059604644,0.0,298.4320068359375,410.0,11651.283203125,0.0,13466.833984375,1.0,283.1499938964844,294.32452392578125,298.689208984375,299.6041564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364381730556488,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.353515625,0.0,20.474884033203125,1895.4371337890625,0.0,216.7880859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17743800,298.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8889465332031,0.9990000128746032,1.0,0.5319492816925049,298.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8889465332031,0.9990000128746032,1.0,0.5601682066917419,298.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8889465332031,0.9990000128746032,1.0,0.413738340139389,298.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8889465332031,0.9990000128746032,1.0,0.5601682066917419,298.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8889465332031,0.9990000128746032,0.9981827139854432,2.6571969985961914,295.88916015625,284.95001220703125,297.8915405273437,295.68310546875,297.8907470703125,298.9518737792969,295.8901672363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851055145264,5.6798248291015625,2.5968549380195327e-05,4.394011497497559,1.0,0.1500000059604644,0.0,298.4320068359375,410.0,11651.283203125,0.0,13466.833984375,1.0,283.1499938964844,294.32452392578125,298.689208984375,299.6041564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364381730556488,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.353515625,0.0,20.474884033203125,1895.4371337890625,0.0,216.7880859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17743860,299.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9339294433594,0.9990000128746032,1.0,0.5319502949714661,299.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9339294433594,0.9990000128746032,1.0,0.5601692199707031,299.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9339294433594,0.9990000128746032,1.0,0.4137390851974487,298.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9339294433594,0.9990000128746032,1.0,0.5601692199707031,298.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9339294433594,0.9990000128746032,1.0,2.657201766967773,295.9341125488281,284.95001220703125,297.9541320800781,295.7113952636719,297.9535217285156,298.98883056640625,295.9350280761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679834842681885,2.596839658508543e-05,4.3939642906188965,1.0,0.1500000059604644,0.0,298.4276733398437,410.0,11696.3017578125,0.0,13466.853515625,1.0,283.1499938964844,294.37158203125,298.71759033203125,299.6372985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656290173530578,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.7509765625,0.0,20.474884033203125,1895.4371337890625,0.0,218.75616455078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17743920,299.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9339294433594,0.9990000128746032,1.0,0.5319502949714661,299.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9339294433594,0.9990000128746032,1.0,0.5601692199707031,299.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9339294433594,0.9990000128746032,1.0,0.4137390851974487,298.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9339294433594,0.9990000128746032,1.0,0.5601692199707031,298.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9339294433594,0.9990000128746032,1.0,2.657201766967773,295.9341125488281,284.95001220703125,297.9541320800781,295.7113952636719,297.9535217285156,298.98883056640625,295.9350280761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861068725586,5.679834842681885,2.596839658508543e-05,4.3939642906188965,1.0,0.1500000059604644,0.0,298.4276733398437,410.0,11696.3017578125,0.0,13466.853515625,1.0,283.1499938964844,294.37158203125,298.71759033203125,299.6372985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656290173530578,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.7509765625,0.0,20.474884033203125,1895.4371337890625,0.0,218.75616455078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17743980,299.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9761047363281,0.9990000128746032,1.0,0.531951367855072,299.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.9761047363281,0.9990000128746032,1.0,0.5601704120635986,299.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9761047363281,0.9990000128746032,1.0,0.413739949464798,298.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9761047363281,0.9990000128746032,1.0,0.5601704120635986,298.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9761047363281,0.9990000128746032,1.0,2.6572072505950928,295.9762878417969,284.95001220703125,298.0116882324219,295.73760986328125,298.01104736328125,299.025390625,295.9772033691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872512817383,5.67984676361084,2.596822196210269e-05,4.393909931182861,1.0,0.1500000059604644,0.0,298.4227294921875,410.0,11738.5751953125,0.0,13466.875,1.0,283.1499938964844,294.41473388671875,298.7434997558594,299.6676025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668000400066376,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.140625,0.0,20.474884033203125,1895.4371337890625,0.0,220.6082763671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17744040,299.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9761047363281,0.9990000128746032,1.0,0.531951367855072,299.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.9761047363281,0.9990000128746032,1.0,0.5601704120635986,299.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9761047363281,0.9990000128746032,1.0,0.413739949464798,298.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9761047363281,0.9990000128746032,1.0,0.5601704120635986,298.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9761047363281,0.9990000128746032,1.0,2.6572072505950928,295.9762878417969,284.95001220703125,298.0116882324219,295.73760986328125,298.01104736328125,299.025390625,295.9772033691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872512817383,5.67984676361084,2.596822196210269e-05,4.393909931182861,1.0,0.1500000059604644,0.0,298.4227294921875,410.0,11738.5751953125,0.0,13466.875,1.0,283.1499938964844,294.41473388671875,298.7434997558594,299.6676025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668000400066376,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.140625,0.0,20.474884033203125,1895.4371337890625,0.0,220.6082763671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17744100,299.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.00067138671875,0.9990000128746032,1.0,0.5319519639015198,299.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.00067138671875,0.9990000128746032,1.0,0.5601710677146912,299.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.00067138671875,0.9990000128746032,1.0,0.4137404263019562,298.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.00067138671875,0.9990000128746032,1.0,0.5601710677146912,298.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.00067138671875,0.9990000128746032,1.0,2.657210350036621,296.0008850097656,284.95001220703125,298.0384521484375,295.7499389648437,298.03778076171875,299.04376220703125,296.0018920898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679879188537598,5.6798529624938965,2.59681255556643e-05,4.393879890441895,1.0,0.1500000059604644,0.0,298.4199523925781,410.0,11762.4033203125,0.0,13466.8876953125,1.0,283.1499938964844,294.4353332519531,298.75567626953125,299.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673665821552276,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.81005859375,0.0,20.474884033203125,1895.4371337890625,0.0,221.50588989257807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17744160,299.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.02313232421875,0.9990000128746032,1.0,0.5319526195526123,299.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.02313232421875,0.9990000128746032,1.0,0.5601717233657837,299.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.02313232421875,0.9990000128746032,1.0,0.4137409329414367,298.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.02313232421875,0.9990000128746032,1.0,0.5601717233657837,298.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.02313232421875,0.9990000128746032,1.0,2.6572136878967285,296.0233154296875,284.95001220703125,298.06378173828125,295.7616882324219,298.0632629394531,299.06219482421875,296.0242614746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.679859638214111,2.59680218732683e-05,4.393847942352295,1.0,0.1500000059604644,0.0,298.41705322265625,410.0,11782.1416015625,0.0,13466.9013671875,1.0,283.1499938964844,294.4554138183594,298.767333984375,299.69561767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3679285645484924,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.203125,0.0,20.474884033203125,1895.4371337890625,0.0,222.39732360839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17744220,299.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0639343261719,0.9990000128746032,1.0,0.5319539904594421,299.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0639343261719,0.9990000128746032,1.0,0.5601731538772583,299.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0639343261719,0.9990000128746032,1.0,0.4137420058250427,299.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0639343261719,0.9990000128746032,1.0,0.5601731538772583,298.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0639343261719,0.9990000128746032,1.0,2.657220363616944,296.0640869140625,284.95001220703125,298.11004638671875,295.7834167480469,298.1094055175781,299.0987548828125,296.06494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873943328857,2.5967809051508084e-05,4.3937811851501465,1.0,0.1500000059604644,0.0,298.4109802246094,410.0,11816.931640625,0.0,13466.927734375,1.0,283.1499938964844,294.4929504394531,298.788818359375,299.72100830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690077066421509,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.5615234375,0.0,20.474884033203125,1895.4371337890625,0.0,224.11209106445312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17744280,299.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0639343261719,0.9990000128746032,1.0,0.5319539904594421,299.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0639343261719,0.9990000128746032,1.0,0.5601731538772583,299.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0639343261719,0.9990000128746032,1.0,0.4137420058250427,299.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0639343261719,0.9990000128746032,1.0,0.5601731538772583,298.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0639343261719,0.9990000128746032,1.0,2.657220363616944,296.0640869140625,284.95001220703125,298.11004638671875,295.7834167480469,298.1094055175781,299.0987548828125,296.06494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873943328857,2.5967809051508084e-05,4.3937811851501465,1.0,0.1500000059604644,0.0,298.4109802246094,410.0,11816.931640625,0.0,13466.927734375,1.0,283.1499938964844,294.4929504394531,298.788818359375,299.72100830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690077066421509,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.5615234375,0.0,20.474884033203125,1895.4371337890625,0.0,224.11209106445312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17744340,299.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0996398925781,0.9990000128746032,1.0,0.5319552421569824,299.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0996398925781,0.9990000128746032,1.0,0.5601745247840881,299.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0996398925781,0.9990000128746032,1.0,0.4137429893016815,299.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0996398925781,0.9990000128746032,1.0,0.5601745247840881,298.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.0996398925781,0.9990000128746032,1.0,2.657226800918579,296.09979248046875,284.95001220703125,298.1499938964844,295.8027648925781,298.1495056152344,299.1339111328125,296.1005249023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.596760714368429e-05,4.393718719482422,1.0,0.1500000059604644,0.0,298.4052734375,410.0,11846.55078125,0.0,13466.9541015625,1.0,283.1499938964844,294.5264892578125,298.8080139160156,299.7438049316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700650632381439,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.84814453125,0.0,20.474884033203125,1895.4371337890625,0.0,225.7961883544922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17744400,299.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0996398925781,0.9990000128746032,1.0,0.5319552421569824,299.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0996398925781,0.9990000128746032,1.0,0.5601745247840881,299.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0996398925781,0.9990000128746032,1.0,0.4137429893016815,299.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0996398925781,0.9990000128746032,1.0,0.5601745247840881,298.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.0996398925781,0.9990000128746032,1.0,2.657226800918579,296.09979248046875,284.95001220703125,298.1499938964844,295.8027648925781,298.1495056152344,299.1339111328125,296.1005249023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.596760714368429e-05,4.393718719482422,1.0,0.1500000059604644,0.0,298.4052734375,410.0,11846.55078125,0.0,13466.9541015625,1.0,283.1499938964844,294.5264892578125,298.8080139160156,299.7438049316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700650632381439,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.84814453125,0.0,20.474884033203125,1895.4371337890625,0.0,225.7961883544922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17744460,299.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1273803710937,0.9990000128746032,1.0,0.5319563746452332,299.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1273803710937,0.9990000128746032,1.0,0.5601757168769836,299.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1273803710937,0.9990000128746032,1.0,0.4137438535690307,299.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1273803710937,0.9990000128746032,1.0,0.5601757168769836,298.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1273803710937,0.9990000128746032,1.0,2.6572322845458984,296.12750244140625,284.95001220703125,298.17987060546875,295.81842041015625,298.17938232421875,299.1637268066406,296.1280212402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924488067627,5.679898738861084,2.5967430701712143e-05,4.3936638832092285,1.0,0.1500000059604644,0.0,298.4002685546875,410.0,11866.9072265625,0.0,13466.9765625,1.0,283.1499938964844,294.5542907714844,298.823974609375,299.7632141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711969554424286,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.11083984375,0.0,20.474884033203125,1895.4371337890625,0.0,227.6034545898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17744520,299.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1273803710937,0.9990000128746032,1.0,0.5319563746452332,299.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1273803710937,0.9990000128746032,1.0,0.5601757168769836,299.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1273803710937,0.9990000128746032,1.0,0.4137438535690307,299.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1273803710937,0.9990000128746032,1.0,0.5601757168769836,298.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1273803710937,0.9990000128746032,1.0,2.6572322845458984,296.12750244140625,284.95001220703125,298.17987060546875,295.81842041015625,298.17938232421875,299.1637268066406,296.1280212402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679924488067627,5.679898738861084,2.5967430701712143e-05,4.3936638832092285,1.0,0.1500000059604644,0.0,298.4002685546875,410.0,11866.9072265625,0.0,13466.9765625,1.0,283.1499938964844,294.5542907714844,298.823974609375,299.7632141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711969554424286,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.11083984375,0.0,20.474884033203125,1895.4371337890625,0.0,227.6034545898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17744580,299.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1442565917969,0.9990000128746032,1.0,0.53195720911026,299.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1442565917969,0.9990000128746032,1.0,0.5601765513420105,299.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1442565917969,0.9990000128746032,1.0,0.4137444794178009,299.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1442565917969,0.9990000128746032,1.0,0.5601765513420105,298.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1442565917969,0.9990000128746032,1.0,2.657236337661743,296.1443176269531,284.95001220703125,298.1967163085937,295.8294677734375,298.1964111328125,299.1878356933594,296.1446228027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933071136475,5.679907321929932,2.596730155346449e-05,4.39362382888794,1.0,0.1500000059604644,0.0,298.3966064453125,410.0,11876.2353515625,0.0,13466.9931640625,1.0,283.1499938964844,294.5735168457031,298.8352966308594,299.7776184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723984360694885,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.9267578125,0.0,20.474884033203125,1895.4371337890625,0.0,229.52703857421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17744640,299.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1442565917969,0.9990000128746032,1.0,0.53195720911026,299.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1442565917969,0.9990000128746032,1.0,0.5601765513420105,299.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1442565917969,0.9990000128746032,1.0,0.4137444794178009,299.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1442565917969,0.9990000128746032,1.0,0.5601765513420105,298.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1442565917969,0.9990000128746032,1.0,2.657236337661743,296.1443176269531,284.95001220703125,298.1967163085937,295.8294677734375,298.1964111328125,299.1878356933594,296.1446228027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933071136475,5.679907321929932,2.596730155346449e-05,4.39362382888794,1.0,0.1500000059604644,0.0,298.3966064453125,410.0,11876.2353515625,0.0,13466.9931640625,1.0,283.1499938964844,294.5735168457031,298.8352966308594,299.7776184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723984360694885,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.9267578125,0.0,20.474884033203125,1895.4371337890625,0.0,229.52703857421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17744700,299.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.14874267578125,0.9990000128746032,1.0,0.5319574475288391,299.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.14874267578125,0.9990000128746032,1.0,0.5601768493652344,299.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.14874267578125,0.9990000128746032,1.0,0.4137446880340576,299.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.14874267578125,0.9990000128746032,1.0,0.5601768493652344,298.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.14874267578125,0.9990000128746032,1.0,2.6572377681732178,296.1487731933594,284.95001220703125,298.2005310058594,295.8333435058594,298.2002868652344,299.1981506347656,296.1489562988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935932159424,5.679910182952881,2.5967259716708213e-05,4.393610954284668,1.0,0.1500000059604644,0.0,298.3954162597656,410.0,11877.2119140625,0.0,13466.998046875,1.0,283.1499938964844,294.5796813964844,298.8391418457031,299.78271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729764223098755,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.0654296875,0.0,20.474884033203125,1895.4371337890625,0.0,230.4543914794922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17744760,299.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1506042480469,0.9990000128746032,1.0,0.5319576859474182,299.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1506042480469,0.9990000128746032,1.0,0.5601770281791687,299.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1506042480469,0.9990000128746032,1.0,0.4137448370456695,299.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1506042480469,0.9990000128746032,1.0,0.5601770281791687,298.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1506042480469,0.9990000128746032,1.0,2.657238721847534,296.150634765625,284.95001220703125,298.2014465332031,295.8362121582031,298.20123291015625,299.2073669433594,296.15069580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679937839508057,5.679912090301514,2.596723061287776e-05,4.393601417541504,1.0,0.1500000059604644,0.0,298.3945617675781,410.0,11875.9423828125,0.0,13467.001953125,1.0,283.1499938964844,294.58355712890625,298.8417358398437,299.786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735139667987823,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.0146484375,0.0,20.474884033203125,1895.4371337890625,0.0,231.3180389404297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17744820,299.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1470642089844,0.9990000128746032,1.0,0.5319580435752869,299.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1470642089844,0.9990000128746032,1.0,0.5601774454116821,299.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1470642089844,0.9990000128746032,1.0,0.4137451350688934,299.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1470642089844,0.9990000128746032,1.0,0.5601774454116821,298.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1470642089844,0.9990000128746032,1.0,2.657240390777588,296.14703369140625,284.95001220703125,298.1949768066406,295.83892822265625,298.1949462890625,299.2228698730469,296.1469116210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679941654205322,5.679915904998779,2.596717058622744e-05,4.393582820892334,1.0,0.1500000059604644,0.0,298.39288330078125,410.0,11867.2158203125,0.0,13467.009765625,1.0,283.1499938964844,294.58453369140625,298.8435363769531,299.78961181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744169473648071,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.4912109375,0.0,20.474884033203125,1895.4371337890625,0.0,232.771484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17744880,299.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1470642089844,0.9990000128746032,1.0,0.5319580435752869,299.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1470642089844,0.9990000128746032,1.0,0.5601774454116821,299.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1470642089844,0.9990000128746032,1.0,0.4137451350688934,299.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1470642089844,0.9990000128746032,1.0,0.5601774454116821,298.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1470642089844,0.9990000128746032,1.0,2.657240390777588,296.14703369140625,284.95001220703125,298.1949768066406,295.83892822265625,298.1949462890625,299.2228698730469,296.1469116210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679941654205322,5.679915904998779,2.596717058622744e-05,4.393582820892334,1.0,0.1500000059604644,0.0,298.39288330078125,410.0,11867.2158203125,0.0,13467.009765625,1.0,283.1499938964844,294.58453369140625,298.8435363769531,299.78961181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744169473648071,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.4912109375,0.0,20.474884033203125,1895.4371337890625,0.0,232.771484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17744940,299.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.13433837890625,0.9990000128746032,1.0,0.531958818435669,299.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.13433837890625,0.9990000128746032,1.0,0.5601782202720642,299.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.13433837890625,0.9990000128746032,1.0,0.4137457311153412,299.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.13433837890625,0.9990000128746032,1.0,0.5601782202720642,298.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.13433837890625,0.9990000128746032,1.0,2.6572444438934326,296.13427734375,284.95001220703125,298.1781921386719,295.8379211425781,298.1780700683594,299.2348327636719,296.1339416503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679949760437012,5.679924011230469,2.5967050532926805e-05,4.393545150756836,1.0,0.1500000059604644,0.0,298.3894348144531,410.0,11850.3291015625,0.0,13467.0244140625,1.0,283.1499938964844,294.5772399902344,298.84136962890625,299.7880249023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750862181186676,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.7861328125,0.0,20.474884033203125,1895.4371337890625,0.0,233.85089111328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17745000,299.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.13433837890625,0.9990000128746032,1.0,0.531958818435669,299.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.13433837890625,0.9990000128746032,1.0,0.5601782202720642,299.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.13433837890625,0.9990000128746032,1.0,0.4137457311153412,299.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.13433837890625,0.9990000128746032,1.0,0.5601782202720642,298.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.13433837890625,0.9990000128746032,1.0,2.6572444438934326,296.13427734375,284.95001220703125,298.1781921386719,295.8379211425781,298.1780700683594,299.2348327636719,296.1339416503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679949760437012,5.679924011230469,2.5967050532926805e-05,4.393545150756836,1.0,0.1500000059604644,0.0,298.3894348144531,410.0,11850.3291015625,0.0,13467.0244140625,1.0,283.1499938964844,294.5772399902344,298.84136962890625,299.7880249023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750862181186676,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.7861328125,0.0,20.474884033203125,1895.4371337890625,0.0,233.85089111328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17745060,299.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1136474609375,0.9990000128746032,1.0,0.531960129737854,299.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1136474609375,0.9990000128746032,1.0,0.560179591178894,299.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1136474609375,0.9990000128746032,1.0,0.4137467443943023,299.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1136474609375,0.9990000128746032,1.0,0.560179591178894,298.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1136474609375,0.9990000128746032,1.0,2.6572508811950684,296.113525390625,284.95001220703125,298.15203857421875,295.8334045410156,298.1522216796875,299.24371337890625,296.113037109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799635887146,5.679937362670898,2.59668431681348e-05,4.393481254577637,1.0,0.1500000059604644,0.0,298.3835754394531,410.0,11826.7080078125,0.0,13467.05078125,1.0,283.1499938964844,294.5625305175781,298.8358459472656,299.7822570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755470812320709,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.37744140625,0.0,20.474884033203125,1895.4371337890625,0.0,234.59524536132807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17745120,299.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1136474609375,0.9990000128746032,1.0,0.531960129737854,299.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1136474609375,0.9990000128746032,1.0,0.560179591178894,299.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1136474609375,0.9990000128746032,1.0,0.4137467443943023,299.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1136474609375,0.9990000128746032,1.0,0.560179591178894,298.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1136474609375,0.9990000128746032,1.0,2.6572508811950684,296.113525390625,284.95001220703125,298.15203857421875,295.8334045410156,298.1522216796875,299.24371337890625,296.113037109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799635887146,5.679937362670898,2.59668431681348e-05,4.393481254577637,1.0,0.1500000059604644,0.0,298.3835754394531,410.0,11826.7080078125,0.0,13467.05078125,1.0,283.1499938964844,294.5625305175781,298.8358459472656,299.7822570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755470812320709,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.37744140625,0.0,20.474884033203125,1895.4371337890625,0.0,234.59524536132807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17745180,299.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0853881835937,0.9990000128746032,1.0,0.5319615602493286,299.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0853881835937,0.9990000128746032,1.0,0.5601811408996582,299.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0853881835937,0.9990000128746032,1.0,0.4137478768825531,299.171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0853881835937,0.9990000128746032,1.0,0.5601811408996582,298.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0853881835937,0.9990000128746032,1.0,2.6572580337524414,296.0852355957031,284.95001220703125,298.11737060546875,295.82568359375,298.1175842285156,299.2496337890625,296.0845947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679978370666504,5.679952621459961,2.5966613975469954e-05,4.393409729003906,1.0,0.1500000059604644,0.0,298.3770751953125,410.0,11796.5732421875,0.0,13467.080078125,1.0,283.1499938964844,294.5407409667969,298.8270874023437,299.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757998049259186,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.43115234375,0.0,20.474884033203125,1895.4371337890625,0.0,235.0038146972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17745240,299.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0853881835937,0.9990000128746032,1.0,0.5319615602493286,299.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0853881835937,0.9990000128746032,1.0,0.5601811408996582,299.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0853881835937,0.9990000128746032,1.0,0.4137478768825531,299.171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0853881835937,0.9990000128746032,1.0,0.5601811408996582,298.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0853881835937,0.9990000128746032,1.0,2.6572580337524414,296.0852355957031,284.95001220703125,298.11737060546875,295.82568359375,298.1175842285156,299.2496337890625,296.0845947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679978370666504,5.679952621459961,2.5966613975469954e-05,4.393409729003906,1.0,0.1500000059604644,0.0,298.3770751953125,410.0,11796.5732421875,0.0,13467.080078125,1.0,283.1499938964844,294.5407409667969,298.8270874023437,299.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757998049259186,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.43115234375,0.0,20.474884033203125,1895.4371337890625,0.0,235.0038146972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
