time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745300,299.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0684509277344,0.9990000128746032,1.0,0.5319623351097107,299.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0684509277344,0.9990000128746032,1.0,0.5601819753646851,299.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.0684509277344,0.9990000128746032,1.0,0.4137484729290008,299.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0684509277344,0.9990000128746032,1.0,0.5601819753646851,298.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0684509277344,0.9990000128746032,1.0,2.657262086868286,296.0682983398437,284.95001220703125,298.0971069335937,295.8206787109375,298.09735107421875,299.2515869140625,296.06756591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986476898193,5.67996072769165,2.596649210317992e-05,4.39337158203125,1.0,0.1500000059604644,0.0,298.37359619140625,410.0,11779.0732421875,0.0,13467.095703125,1.0,283.1499938964844,294.5274658203125,298.8216247558594,299.76641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758587837219238,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.7626953125,0.0,20.474884033203125,1895.4371337890625,0.0,235.09922790527344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17745360,299.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0531616210937,0.9990000128746032,1.0,0.5319631099700928,299.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0531616210937,0.9990000128746032,1.0,0.5601828098297119,299.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0531616210937,0.9990000128746032,1.0,0.413749098777771,299.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0531616210937,0.9990000128746032,1.0,0.5601828098297119,298.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0531616210937,0.9990000128746032,1.0,2.657265901565552,296.05291748046875,284.95001220703125,298.0750732421875,295.8149719238281,298.0755310058594,299.2532043457031,296.0514831542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679995059967041,5.67996883392334,2.596636477392167e-05,4.393332481384277,1.0,0.1500000059604644,0.0,298.3699951171875,410.0,11760.416015625,0.0,13467.1123046875,1.0,283.1499938964844,294.5131225585937,298.8155822753906,299.7595520019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758967518806457,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.5654296875,0.0,20.474884033203125,1895.4371337890625,0.0,235.16064453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17745420,299.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0227355957031,0.9990000128746032,1.0,0.5319648385047913,299.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0227355957031,0.9990000128746032,1.0,0.5601845979690552,299.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0227355957031,0.9990000128746032,1.0,0.413750410079956,299.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0227355957031,0.9990000128746032,1.0,0.5601845979690552,298.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0227355957031,0.9990000128746032,1.0,2.6572744846343994,296.0225524902344,284.95001220703125,298.026123046875,295.8015441894531,298.026611328125,299.2565002441406,296.021728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012702941895,5.679986476898193,2.596609920146875e-05,4.39324951171875,1.0,0.1500000059604644,0.0,298.3624267578125,410.0,11716.9921875,0.0,13467.146484375,1.0,283.1499938964844,294.4837951660156,298.8016052246094,299.7438049316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759067952632904,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.7529296875,0.0,20.474884033203125,1895.4371337890625,0.0,235.1768951416016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17745480,299.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0227355957031,0.9990000128746032,1.0,0.5319648385047913,299.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0227355957031,0.9990000128746032,1.0,0.5601845979690552,299.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0227355957031,0.9990000128746032,1.0,0.413750410079956,299.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0227355957031,0.9990000128746032,1.0,0.5601845979690552,298.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0227355957031,0.9990000128746032,1.0,2.6572744846343994,296.0225524902344,284.95001220703125,298.026123046875,295.8015441894531,298.026611328125,299.2565002441406,296.021728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012702941895,5.679986476898193,2.596609920146875e-05,4.39324951171875,1.0,0.1500000059604644,0.0,298.3624267578125,410.0,11716.9921875,0.0,13467.146484375,1.0,283.1499938964844,294.4837951660156,298.8016052246094,299.7438049316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759067952632904,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.7529296875,0.0,20.474884033203125,1895.4371337890625,0.0,235.1768951416016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17745540,299.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.98712158203125,0.9990000128746032,1.0,0.5319666266441345,299.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.98712158203125,0.9990000128746032,1.0,0.5601864457130432,299.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.98712158203125,0.9990000128746032,1.0,0.4137518107891083,299.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.98712158203125,0.9990000128746032,1.0,0.5601864457130432,298.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.98712158203125,0.9990000128746032,1.0,2.657283306121826,295.9869689941406,284.95001220703125,297.97137451171875,295.78564453125,297.97186279296875,299.2561340332031,295.9861755371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680030822753906,5.680005073547363,2.59658172581112e-05,4.393161773681641,1.0,0.1500000059604644,0.0,298.3544616699219,410.0,11686.0498046875,0.0,13467.181640625,1.0,283.1499938964844,294.4468688964844,298.7849426269531,299.7247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757442533969879,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.99658203125,0.0,20.474884033203125,1895.4371337890625,0.0,234.9140014648437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17745600,299.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.98712158203125,0.9990000128746032,1.0,0.5319666266441345,299.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.98712158203125,0.9990000128746032,1.0,0.5601864457130432,299.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.98712158203125,0.9990000128746032,1.0,0.4137518107891083,299.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.98712158203125,0.9990000128746032,1.0,0.5601864457130432,298.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.98712158203125,0.9990000128746032,1.0,2.657283306121826,295.9869689941406,284.95001220703125,297.97137451171875,295.78564453125,297.97186279296875,299.2561340332031,295.9861755371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680030822753906,5.680005073547363,2.59658172581112e-05,4.393161773681641,1.0,0.1500000059604644,0.0,298.3544616699219,410.0,11686.0498046875,0.0,13467.181640625,1.0,283.1499938964844,294.4468688964844,298.7849426269531,299.7247314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757442533969879,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.99658203125,0.0,20.474884033203125,1895.4371337890625,0.0,234.9140014648437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17745660,299.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.94879150390625,0.9990000128746032,1.0,0.5319684743881226,299.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.94879150390625,0.9990000128746032,1.0,0.5601884126663208,299.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.94879150390625,0.9990000128746032,1.0,0.4137532413005829,299.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.94879150390625,0.9990000128746032,1.0,0.5601884126663208,298.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.94879150390625,0.9990000128746032,1.0,2.657292604446411,295.9486389160156,284.95001220703125,297.9117126464844,295.767578125,297.91217041015625,299.25439453125,295.9477844238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680050373077393,5.680024147033691,2.596552621980664e-05,4.393071174621582,1.0,0.1500000059604644,0.0,298.34619140625,410.0,11643.4306640625,0.0,13467.21875,1.0,283.1499938964844,294.406005859375,298.7660217285156,299.7028503417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754005432128906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.41748046875,0.0,20.474884033203125,1895.4371337890625,0.0,234.35845947265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17745720,299.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.94879150390625,0.9990000128746032,1.0,0.5319684743881226,299.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.94879150390625,0.9990000128746032,1.0,0.5601884126663208,299.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.94879150390625,0.9990000128746032,1.0,0.4137532413005829,299.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.94879150390625,0.9990000128746032,1.0,0.5601884126663208,298.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.94879150390625,0.9990000128746032,1.0,2.657292604446411,295.9486389160156,284.95001220703125,297.9117126464844,295.767578125,297.91217041015625,299.25439453125,295.9477844238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680050373077393,5.680024147033691,2.596552621980664e-05,4.393071174621582,1.0,0.1500000059604644,0.0,298.34619140625,410.0,11643.4306640625,0.0,13467.21875,1.0,283.1499938964844,294.406005859375,298.7660217285156,299.7028503417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754005432128906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.41748046875,0.0,20.474884033203125,1895.4371337890625,0.0,234.35845947265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17745780,299.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.90789794921875,0.9990000128746032,1.0,0.5319703221321106,299.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.90789794921875,0.9990000128746032,1.0,0.5601903796195984,299.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.90789794921875,0.9990000128746032,1.0,0.4137547016143799,299.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.90789794921875,0.9990000128746032,1.0,0.5601903796195984,298.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.90789794921875,0.9990000128746032,1.0,2.657301902770996,295.90771484375,284.95001220703125,297.8480834960937,295.74755859375,297.8486633300781,299.2515563964844,295.9068298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680069923400879,5.680043697357178,2.596522790554445e-05,4.392978668212891,1.0,0.1500000059604644,0.0,298.3377380371094,410.0,11596.8232421875,0.0,13467.2568359375,1.0,283.1499938964844,294.3631896972656,298.7454833984375,299.6791076660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374972254037857,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.7919921875,0.0,20.474884033203125,1895.4371337890625,0.0,233.6669464111328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17745840,299.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.90789794921875,0.9990000128746032,1.0,0.5319703221321106,299.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.90789794921875,0.9990000128746032,1.0,0.5601903796195984,299.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.90789794921875,0.9990000128746032,1.0,0.4137547016143799,299.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.90789794921875,0.9990000128746032,1.0,0.5601903796195984,298.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.90789794921875,0.9990000128746032,1.0,2.657301902770996,295.90771484375,284.95001220703125,297.8480834960937,295.74755859375,297.8486633300781,299.2515563964844,295.9068298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680069923400879,5.680043697357178,2.596522790554445e-05,4.392978668212891,1.0,0.1500000059604644,0.0,298.3377380371094,410.0,11596.8232421875,0.0,13467.2568359375,1.0,283.1499938964844,294.3631896972656,298.7454833984375,299.6791076660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374972254037857,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.7919921875,0.0,20.474884033203125,1895.4371337890625,0.0,233.6669464111328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17745900,299.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8865051269531,0.9990000128746032,1.0,0.531971275806427,299.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8865051269531,0.9990000128746032,1.0,0.5601913928985596,299.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8865051269531,0.9990000128746032,1.0,0.4137554466724396,299.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8865051269531,0.9990000128746032,1.0,0.5601913928985596,298.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8865051269531,0.9990000128746032,1.0,2.657306671142578,295.8863525390625,284.95001220703125,297.8150634765625,295.7369079589844,297.8156433105469,299.249755859375,295.8854064941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680079936981201,5.6800537109375,2.596507874841336e-05,4.392931938171387,1.0,0.1500000059604644,0.0,298.3334655761719,410.0,11572.498046875,0.0,13467.2763671875,1.0,283.1499938964844,294.3409729003906,298.7346496582031,299.66656494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747325241565704,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.54296875,0.0,20.474884033203125,1895.4371337890625,0.0,233.2802124023437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17745960,299.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8646240234375,0.9990000128746032,1.0,0.5319722294807434,299.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8646240234375,0.9990000128746032,1.0,0.5601924061775208,299.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8646240234375,0.9990000128746032,1.0,0.4137561917304992,299.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8646240234375,0.9990000128746032,1.0,0.5601924061775208,298.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.8646240234375,0.9990000128746032,1.0,2.65731143951416,295.86444091796875,284.95001220703125,297.7813720703125,295.7258605957031,297.781982421875,299.2475280761719,295.8634948730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680089473724365,5.680063724517822,2.5964927772292867e-05,4.392885208129883,1.0,0.1500000059604644,0.0,298.3291931152344,410.0,11547.7119140625,0.0,13467.294921875,1.0,283.1499938964844,294.3182067871094,298.7234191894531,299.6535949707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744741678237915,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.0107421875,0.0,20.474884033203125,1895.4371337890625,0.0,232.8637084960937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17746020,299.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8195495605469,0.9990000128746032,1.0,0.5319741368293762,299.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8195495605469,0.9990000128746032,1.0,0.5601943731307983,299.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8195495605469,0.9990000128746032,1.0,0.4137576520442962,299.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8195495605469,0.9990000128746032,1.0,0.5601943731307983,298.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8195495605469,0.9990000128746032,1.0,2.657320976257324,295.8193359375,284.95001220703125,297.7124938964844,295.70281982421875,297.713134765625,299.241943359375,295.818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68010950088501,5.680083274841309,2.596463127702009e-05,4.392792224884033,1.0,0.1500000059604644,0.0,298.3207397460937,410.0,11497.1259765625,0.0,13467.3330078125,1.0,283.1499938964844,294.271240234375,298.70001220703125,299.6264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738969266414642,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.22509765625,0.0,20.474884033203125,1895.4371337890625,0.0,231.93408203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17746080,299.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8195495605469,0.9990000128746032,1.0,0.5319741368293762,299.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8195495605469,0.9990000128746032,1.0,0.5601943731307983,299.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8195495605469,0.9990000128746032,1.0,0.4137576520442962,299.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8195495605469,0.9990000128746032,1.0,0.5601943731307983,298.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8195495605469,0.9990000128746032,1.0,2.657320976257324,295.8193359375,284.95001220703125,297.7124938964844,295.70281982421875,297.713134765625,299.241943359375,295.818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68010950088501,5.680083274841309,2.596463127702009e-05,4.392792224884033,1.0,0.1500000059604644,0.0,298.3207397460937,410.0,11497.1259765625,0.0,13467.3330078125,1.0,283.1499938964844,294.271240234375,298.70001220703125,299.6264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738969266414642,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.22509765625,0.0,20.474884033203125,1895.4371337890625,0.0,231.93408203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17746140,299.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7732849121094,0.9990000128746032,1.0,0.5319759845733643,299.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7732849121094,0.9990000128746032,1.0,0.5601962804794312,299.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7732849121094,0.9990000128746032,1.0,0.4137590825557709,299.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7732849121094,0.9990000128746032,1.0,0.5601962804794312,298.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7732849121094,0.9990000128746032,1.0,2.65733003616333,295.7730712890625,284.95001220703125,297.6423034667969,295.6787109375,297.6430053710937,299.2355651855469,295.7720642089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680128574371338,5.680102348327637,2.596434023871552e-05,4.392701625823975,1.0,0.1500000059604644,0.0,298.3125,410.0,11445.751953125,0.0,13467.3701171875,1.0,283.1499938964844,294.22296142578125,298.6755065917969,299.5981140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732422292232513,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.7509765625,0.0,20.474884033203125,1895.4371337890625,0.0,230.8813018798828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17746200,299.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7732849121094,0.9990000128746032,1.0,0.5319759845733643,299.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7732849121094,0.9990000128746032,1.0,0.5601962804794312,299.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7732849121094,0.9990000128746032,1.0,0.4137590825557709,299.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7732849121094,0.9990000128746032,1.0,0.5601962804794312,298.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7732849121094,0.9990000128746032,1.0,2.65733003616333,295.7730712890625,284.95001220703125,297.6423034667969,295.6787109375,297.6430053710937,299.2355651855469,295.7720642089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680128574371338,5.680102348327637,2.596434023871552e-05,4.392701625823975,1.0,0.1500000059604644,0.0,298.3125,410.0,11445.751953125,0.0,13467.3701171875,1.0,283.1499938964844,294.22296142578125,298.6755065917969,299.5981140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732422292232513,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.7509765625,0.0,20.474884033203125,1895.4371337890625,0.0,230.8813018798828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17746260,299.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7264099121094,0.9990000128746032,1.0,0.5319777131080627,299.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7264099121094,0.9990000128746032,1.0,0.560198187828064,299.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7264099121094,0.9990000128746032,1.0,0.4137604534626007,299.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7264099121094,0.9990000128746032,1.0,0.560198187828064,298.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7264099121094,0.9990000128746032,1.0,2.657338857650757,295.7261962890625,284.95001220703125,297.5717468261719,295.65380859375,297.5724792480469,299.2286682128906,295.7251892089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.68014669418335,5.680120944976807,2.596406193333678e-05,4.39261531829834,1.0,0.1500000059604644,0.0,298.3045959472656,410.0,11394.2490234375,0.0,13467.4052734375,1.0,283.1499938964844,294.1739501953125,298.6502380371094,299.5688171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725114464759826,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.9033203125,0.0,20.474884033203125,1895.4371337890625,0.0,229.7082672119141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17746320,299.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7264099121094,0.9990000128746032,1.0,0.5319777131080627,299.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7264099121094,0.9990000128746032,1.0,0.560198187828064,299.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7264099121094,0.9990000128746032,1.0,0.4137604534626007,299.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7264099121094,0.9990000128746032,1.0,0.560198187828064,298.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7264099121094,0.9990000128746032,1.0,2.657338857650757,295.7261962890625,284.95001220703125,297.5717468261719,295.65380859375,297.5724792480469,299.2286682128906,295.7251892089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.68014669418335,5.680120944976807,2.596406193333678e-05,4.39261531829834,1.0,0.1500000059604644,0.0,298.3045959472656,410.0,11394.2490234375,0.0,13467.4052734375,1.0,283.1499938964844,294.1739501953125,298.6502380371094,299.5688171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725114464759826,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.9033203125,0.0,20.474884033203125,1895.4371337890625,0.0,229.7082672119141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17746380,299.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.67950439453125,0.9990000128746032,1.0,0.5319793820381165,299.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.67950439453125,0.9990000128746032,1.0,0.5601999163627625,299.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.67950439453125,0.9990000128746032,1.0,0.4137617349624634,299.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.67950439453125,0.9990000128746032,1.0,0.5601999163627625,298.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.67950439453125,0.9990000128746032,1.0,2.6573472023010254,295.6793212890625,284.95001220703125,297.5017395019531,295.62847900390625,297.50244140625,299.2213439941406,295.67828369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680164337158203,5.680138111114502,2.596379999886267e-05,4.392533302307129,1.0,0.1500000059604644,0.0,298.2971496582031,410.0,11343.2109375,0.0,13467.439453125,1.0,283.1499938964844,294.12481689453125,298.6246032714844,299.5390319824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717166483402252,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.00048828125,0.0,20.474884033203125,1895.4371337890625,0.0,228.434799194336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17746440,299.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.67950439453125,0.9990000128746032,1.0,0.5319793820381165,299.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.67950439453125,0.9990000128746032,1.0,0.5601999163627625,299.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.67950439453125,0.9990000128746032,1.0,0.4137617349624634,299.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.67950439453125,0.9990000128746032,1.0,0.5601999163627625,298.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.67950439453125,0.9990000128746032,1.0,2.6573472023010254,295.6793212890625,284.95001220703125,297.5017395019531,295.62847900390625,297.50244140625,299.2213439941406,295.67828369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680164337158203,5.680138111114502,2.596379999886267e-05,4.392533302307129,1.0,0.1500000059604644,0.0,298.2971496582031,410.0,11343.2109375,0.0,13467.439453125,1.0,283.1499938964844,294.12481689453125,298.6246032714844,299.5390319824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717166483402252,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.00048828125,0.0,20.474884033203125,1895.4371337890625,0.0,228.434799194336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17746500,299.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6562805175781,0.9990000128746032,1.0,0.5319801568984985,299.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6562805175781,0.9990000128746032,1.0,0.5602006912231445,299.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6562805175781,0.9990000128746032,1.0,0.4137623310089111,299.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6562805175781,0.9990000128746032,1.0,0.5602006912231445,298.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.6562805175781,0.9990000128746032,1.0,2.657351016998291,295.6560974121094,284.95001220703125,297.4671936035156,295.6157531738281,297.4679870605469,299.2175598144531,295.65509033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680171966552734,5.680146217346191,2.596367812657263e-05,4.392495632171631,1.0,0.1500000059604644,0.0,298.2936706542969,410.0,11318.1708984375,0.0,13467.4541015625,1.0,283.1499938964844,294.1004638671875,298.6117248535156,299.5240783691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712943792343139,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.646484375,0.0,20.474884033203125,1895.4371337890625,0.0,227.7591857910156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17746560,299.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.63330078125,0.9990000128746032,1.0,0.5319808721542358,299.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.63330078125,0.9990000128746032,1.0,0.5602014660835266,299.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.63330078125,0.9990000128746032,1.0,0.4137629270553589,299.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.63330078125,0.9990000128746032,1.0,0.5602014660835266,298.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.63330078125,0.9990000128746032,1.0,2.657354593276977,295.63311767578125,284.95001220703125,297.4331359863281,295.60302734375,297.4340209960937,299.2137756347656,295.6321105957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680179595947266,5.680153846740723,2.5963561711250804e-05,4.392459392547607,1.0,0.1500000059604644,0.0,298.2904052734375,410.0,11293.5078125,0.0,13467.46875,1.0,283.1499938964844,294.0763244628906,298.5989074707031,299.5091247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708636462688446,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.4130859375,0.0,20.474884033203125,1895.4371337890625,0.0,227.0707550048828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17746620,299.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5883178710937,0.9990000128746032,1.0,0.5319822430610657,299.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5883178710937,0.9990000128746032,1.0,0.5602028965950012,299.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5883178710937,0.9990000128746032,1.0,0.41376394033432,299.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5883178710937,0.9990000128746032,1.0,0.5602028965950012,298.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5883178710937,0.9990000128746032,1.0,2.6573612689971924,295.588134765625,284.95001220703125,297.36688232421875,295.5777893066406,297.36785888671875,299.2061462402344,295.587158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680193901062012,5.680167675018311,2.596335070848e-05,4.392393589019775,1.0,0.1500000059604644,0.0,298.2843933105469,410.0,11245.5859375,0.0,13467.49609375,1.0,283.1499938964844,294.0290222167969,298.573486328125,299.47955322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699718415737152,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.42333984375,0.0,20.474884033203125,1895.4371337890625,0.0,225.6475372314453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17746680,299.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5883178710937,0.9990000128746032,1.0,0.5319822430610657,299.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5883178710937,0.9990000128746032,1.0,0.5602028965950012,299.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5883178710937,0.9990000128746032,1.0,0.41376394033432,299.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5883178710937,0.9990000128746032,1.0,0.5602028965950012,298.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5883178710937,0.9990000128746032,1.0,2.6573612689971924,295.588134765625,284.95001220703125,297.36688232421875,295.5777893066406,297.36785888671875,299.2061462402344,295.587158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680193901062012,5.680167675018311,2.596335070848e-05,4.392393589019775,1.0,0.1500000059604644,0.0,298.2843933105469,410.0,11245.5859375,0.0,13467.49609375,1.0,283.1499938964844,294.0290222167969,298.573486328125,299.47955322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699718415737152,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.42333984375,0.0,20.474884033203125,1895.4371337890625,0.0,225.6475372314453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17746740,299.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450744628906,0.9990000128746032,1.0,0.5319833755493164,299.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450744628906,0.9990000128746032,1.0,0.5602040886878967,299.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450744628906,0.9990000128746032,1.0,0.4137648344039917,299.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450744628906,0.9990000128746032,1.0,0.5602040886878967,298.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450744628906,0.9990000128746032,1.0,2.657366991043091,295.5448913574219,284.95001220703125,297.3038330078125,295.5531311035156,297.3049011230469,299.1986083984375,295.5439758300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680205821990967,5.680179595947266,2.596317062852904e-05,4.392337322235107,1.0,0.1500000059604644,0.0,298.2792663574219,410.0,11200.126953125,0.0,13467.51953125,1.0,283.1499938964844,293.98345947265625,298.54864501953125,299.4505920410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369044154882431,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.3134765625,0.0,20.474884033203125,1895.4371337890625,0.0,224.1700592041016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17746800,299.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450744628906,0.9990000128746032,1.0,0.5319833755493164,299.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450744628906,0.9990000128746032,1.0,0.5602040886878967,299.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450744628906,0.9990000128746032,1.0,0.4137648344039917,299.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450744628906,0.9990000128746032,1.0,0.5602040886878967,298.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5450744628906,0.9990000128746032,1.0,2.657366991043091,295.5448913574219,284.95001220703125,297.3038330078125,295.5531311035156,297.3049011230469,299.1986083984375,295.5439758300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680205821990967,5.680179595947266,2.596317062852904e-05,4.392337322235107,1.0,0.1500000059604644,0.0,298.2792663574219,410.0,11200.126953125,0.0,13467.51953125,1.0,283.1499938964844,293.98345947265625,298.54864501953125,299.4505920410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369044154882431,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.3134765625,0.0,20.474884033203125,1895.4371337890625,0.0,224.1700592041016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17746860,299.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.504150390625,0.9990000128746032,1.0,0.5319843292236328,299.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.504150390625,0.9990000128746032,1.0,0.5602051019668579,299.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.504150390625,0.9990000128746032,1.0,0.4137655794620514,299.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.504150390625,0.9990000128746032,1.0,0.5602051019668579,298.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.504150390625,0.9990000128746032,1.0,2.657371759414673,295.50396728515625,284.95001220703125,297.2449645996094,295.5293884277344,297.24578857421875,299.1912841796875,295.5030822753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680215358734131,5.68018913269043,2.596302147139795e-05,4.39229154586792,1.0,0.1500000059604644,0.0,298.27508544921875,410.0,11157.6640625,0.0,13467.5380859375,1.0,283.1499938964844,293.94012451171875,298.5246887207031,299.422607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680793941020965,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.33740234375,0.0,20.474884033203125,1895.4371337890625,0.0,222.6367645263672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17746920,299.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.504150390625,0.9990000128746032,1.0,0.5319843292236328,299.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.504150390625,0.9990000128746032,1.0,0.5602051019668579,299.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.504150390625,0.9990000128746032,1.0,0.4137655794620514,299.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.504150390625,0.9990000128746032,1.0,0.5602051019668579,298.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.504150390625,0.9990000128746032,1.0,2.657371759414673,295.50396728515625,284.95001220703125,297.2449645996094,295.5293884277344,297.24578857421875,299.1912841796875,295.5030822753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680215358734131,5.68018913269043,2.596302147139795e-05,4.39229154586792,1.0,0.1500000059604644,0.0,298.27508544921875,410.0,11157.6640625,0.0,13467.5380859375,1.0,283.1499938964844,293.94012451171875,298.5246887207031,299.422607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680793941020965,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.33740234375,0.0,20.474884033203125,1895.4371337890625,0.0,222.6367645263672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17746980,299.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.46649169921875,0.9990000128746032,1.0,0.5319849848747253,299.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.46649169921875,0.9990000128746032,1.0,0.5602058172225952,299.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.46649169921875,0.9990000128746032,1.0,0.413766086101532,299.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.46649169921875,0.9990000128746032,1.0,0.5602058172225952,298.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.46649169921875,0.9990000128746032,1.0,2.6573750972747803,295.46630859375,284.95001220703125,297.19110107421875,295.5069274902344,297.192138671875,299.18438720703125,295.46551513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222511291504,5.680196285247803,2.5962915970012546e-05,4.392258644104004,1.0,0.1500000059604644,0.0,298.2720642089844,410.0,11119.3720703125,0.0,13467.5517578125,1.0,283.1499938964844,293.90008544921875,298.5021667480469,299.3962097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670981824398041,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.01611328125,0.0,20.474884033203125,1895.4371337890625,0.0,221.08053588867188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17747040,299.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.46649169921875,0.9990000128746032,1.0,0.5319849848747253,299.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.46649169921875,0.9990000128746032,1.0,0.5602058172225952,299.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.46649169921875,0.9990000128746032,1.0,0.413766086101532,299.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.46649169921875,0.9990000128746032,1.0,0.5602058172225952,298.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.46649169921875,0.9990000128746032,1.0,2.6573750972747803,295.46630859375,284.95001220703125,297.19110107421875,295.5069274902344,297.192138671875,299.18438720703125,295.46551513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222511291504,5.680196285247803,2.5962915970012546e-05,4.392258644104004,1.0,0.1500000059604644,0.0,298.2720642089844,410.0,11119.3720703125,0.0,13467.5517578125,1.0,283.1499938964844,293.90008544921875,298.5021667480469,299.3962097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670981824398041,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.01611328125,0.0,20.474884033203125,1895.4371337890625,0.0,221.08053588867188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17747100,299.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.44873046875,0.9990000128746032,1.0,0.5319852232933044,299.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.44873046875,0.9990000128746032,1.0,0.5602060556411743,299.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.44873046875,0.9990000128746032,1.0,0.4137662947177887,299.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.44873046875,0.9990000128746032,1.0,0.5602060556411743,298.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.44873046875,0.9990000128746032,1.0,2.657376289367676,295.4485778808594,284.95001220703125,297.1663513183594,295.49627685546875,297.1671142578125,299.1810607910156,295.4478454589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680224895477295,5.680199146270752,2.5962875952245668e-05,4.392246246337891,1.0,0.1500000059604644,0.0,298.2709350585937,410.0,11101.5595703125,0.0,13467.556640625,1.0,283.1499938964844,293.88116455078125,298.49139404296875,299.3835754394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665933310985565,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.419921875,0.0,20.474884033203125,1895.4371337890625,0.0,220.281005859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17747160,299.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4320678710937,0.9990000128746032,1.0,0.5319854021072388,299.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4320678710937,0.9990000128746032,1.0,0.5602062344551086,299.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4320678710937,0.9990000128746032,1.0,0.4137664139270782,299.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4320678710937,0.9990000128746032,1.0,0.5602062344551086,298.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4320678710937,0.9990000128746032,1.0,2.657377243041992,295.4319152832031,284.95001220703125,297.1431884765625,295.486083984375,297.1438293457031,299.17791748046875,295.43121337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680226802825928,5.680201053619385,2.596284866740461e-05,4.392237663269043,1.0,0.1500000059604644,0.0,298.2701416015625,410.0,11085.1748046875,0.0,13467.560546875,1.0,283.1499938964844,293.8632202148437,298.4811096191406,299.3714599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660816550254822,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.32177734375,0.0,20.474884033203125,1895.4371337890625,0.0,219.47157287597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17747220,299.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4025573730469,0.9990000128746032,1.0,0.5319855213165283,299.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4025573730469,0.9990000128746032,1.0,0.5602063536643982,299.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4025573730469,0.9990000128746032,1.0,0.4137665331363678,299.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4025573730469,0.9990000128746032,1.0,0.5602063536643982,298.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4025573730469,0.9990000128746032,1.0,2.657377958297729,295.4024353027344,284.95001220703125,297.10211181640625,295.46728515625,297.1031799316406,299.1722717285156,295.4018249511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680228233337402,5.680202007293701,2.596282865852117e-05,4.392231464385986,1.0,0.1500000059604644,0.0,298.2695617675781,410.0,11056.68359375,0.0,13467.5625,1.0,283.1499938964844,293.8314208984375,298.4624938964844,299.34942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650974035263061,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.1708984375,0.0,20.474884033203125,1895.4371337890625,0.0,217.9167938232422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17747280,299.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4025573730469,0.9990000128746032,1.0,0.5319855213165283,299.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4025573730469,0.9990000128746032,1.0,0.5602063536643982,299.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4025573730469,0.9990000128746032,1.0,0.4137665331363678,299.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4025573730469,0.9990000128746032,1.0,0.5602063536643982,298.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4025573730469,0.9990000128746032,1.0,2.657377958297729,295.4024353027344,284.95001220703125,297.10211181640625,295.46728515625,297.1031799316406,299.1722717285156,295.4018249511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680228233337402,5.680202007293701,2.596282865852117e-05,4.392231464385986,1.0,0.1500000059604644,0.0,298.2695617675781,410.0,11056.68359375,0.0,13467.5625,1.0,283.1499938964844,293.8314208984375,298.4624938964844,299.34942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650974035263061,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.1708984375,0.0,20.474884033203125,1895.4371337890625,0.0,217.9167938232422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
