time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17747340,299.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3775634765625,0.9990000128746032,1.0,0.5319854021072388,299.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3775634765625,0.9990000128746032,1.0,0.5602062344551086,299.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3775634765625,0.9990000128746032,1.0,0.4137664139270782,299.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3775634765625,0.9990000128746032,1.0,0.5602062344551086,298.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3775634765625,0.9990000128746032,1.0,2.657377243041992,295.3774719238281,284.95001220703125,297.0688171386719,295.45086669921875,297.0697326660156,299.1674499511719,295.376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680226802825928,5.680200576782227,2.596284866740461e-05,4.392237663269043,1.0,0.1500000059604644,0.0,298.2701721191406,410.0,11033.5810546875,0.0,13467.5595703125,1.0,283.1499938964844,293.80419921875,298.4461364746094,299.3299865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641177713871002,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.330078125,0.0,20.474884033203125,1895.4371337890625,0.0,216.3722076416016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17747400,299.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3775634765625,0.9990000128746032,1.0,0.5319854021072388,299.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3775634765625,0.9990000128746032,1.0,0.5602062344551086,299.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3775634765625,0.9990000128746032,1.0,0.4137664139270782,299.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3775634765625,0.9990000128746032,1.0,0.5602062344551086,298.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3775634765625,0.9990000128746032,1.0,2.657377243041992,295.3774719238281,284.95001220703125,297.0688171386719,295.45086669921875,297.0697326660156,299.1674499511719,295.376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680226802825928,5.680200576782227,2.596284866740461e-05,4.392237663269043,1.0,0.1500000059604644,0.0,298.2701721191406,410.0,11033.5810546875,0.0,13467.5595703125,1.0,283.1499938964844,293.80419921875,298.4461364746094,299.3299865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641177713871002,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.330078125,0.0,20.474884033203125,1895.4371337890625,0.0,216.3722076416016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17747460,299.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.358154296875,0.9990000128746032,1.0,0.5319849848747253,299.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.358154296875,0.9990000128746032,1.0,0.5602058172225952,299.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.358154296875,0.9990000128746032,1.0,0.413766086101532,299.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.358154296875,0.9990000128746032,1.0,0.5602058172225952,298.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.358154296875,0.9990000128746032,1.0,2.6573750972747803,295.3580627441406,284.95001220703125,297.04412841796875,295.43719482421875,297.04498291015625,299.1636657714844,295.357666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222511291504,5.680196285247803,2.5962915970012546e-05,4.392258644104004,1.0,0.1500000059604644,0.0,298.27203369140625,410.0,11017.0537109375,0.0,13467.5517578125,1.0,283.1499938964844,293.7825622558594,298.4325561523437,299.3136901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631625771522522,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.30908203125,0.0,20.474884033203125,1895.4371337890625,0.0,214.86883544921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17747520,299.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.358154296875,0.9990000128746032,1.0,0.5319849848747253,299.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.358154296875,0.9990000128746032,1.0,0.5602058172225952,299.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.358154296875,0.9990000128746032,1.0,0.413766086101532,299.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.358154296875,0.9990000128746032,1.0,0.5602058172225952,298.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.358154296875,0.9990000128746032,1.0,2.6573750972747803,295.3580627441406,284.95001220703125,297.04412841796875,295.43719482421875,297.04498291015625,299.1636657714844,295.357666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222511291504,5.680196285247803,2.5962915970012546e-05,4.392258644104004,1.0,0.1500000059604644,0.0,298.27203369140625,410.0,11017.0537109375,0.0,13467.5517578125,1.0,283.1499938964844,293.7825622558594,298.4325561523437,299.3136901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631625771522522,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.30908203125,0.0,20.474884033203125,1895.4371337890625,0.0,214.86883544921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17747580,299.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3448486328125,0.9990000128746032,1.0,0.531984269618988,299.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3448486328125,0.9990000128746032,1.0,0.5602050423622131,299.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3448486328125,0.9990000128746032,1.0,0.413765549659729,299.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3448486328125,0.9990000128746032,1.0,0.5602050423622131,298.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3448486328125,0.9990000128746032,1.0,2.6573715209960938,295.34478759765625,284.95001220703125,297.0290222167969,295.42657470703125,297.0297546386719,299.1610412597656,295.34454345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680214881896973,5.68018913269043,2.596302510937676e-05,4.392292499542236,1.0,0.1500000059604644,0.0,298.2751770019531,410.0,11007.6591796875,0.0,13467.537109375,1.0,283.1499938964844,293.7671813964844,298.4221496582031,299.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622455894947052,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.42724609375,0.0,20.474884033203125,1895.4371337890625,0.0,213.427963256836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17747640,299.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3448486328125,0.9990000128746032,1.0,0.531984269618988,299.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3448486328125,0.9990000128746032,1.0,0.5602050423622131,299.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3448486328125,0.9990000128746032,1.0,0.413765549659729,299.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3448486328125,0.9990000128746032,1.0,0.5602050423622131,298.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3448486328125,0.9990000128746032,1.0,2.6573715209960938,295.34478759765625,284.95001220703125,297.0290222167969,295.42657470703125,297.0297546386719,299.1610412597656,295.34454345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680214881896973,5.68018913269043,2.596302510937676e-05,4.392292499542236,1.0,0.1500000059604644,0.0,298.2751770019531,410.0,11007.6591796875,0.0,13467.537109375,1.0,283.1499938964844,293.7671813964844,298.4221496582031,299.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622455894947052,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.42724609375,0.0,20.474884033203125,1895.4371337890625,0.0,213.427963256836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17747700,299.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3404235839844,0.9990000128746032,1.0,0.5319838523864746,299.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3404235839844,0.9990000128746032,1.0,0.5602046251296997,299.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3404235839844,0.9990000128746032,1.0,0.4137652218341827,299.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3404235839844,0.9990000128746032,1.0,0.5602046251296997,298.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3404235839844,0.9990000128746032,1.0,2.657369375228882,295.34039306640625,284.95001220703125,297.0253295898437,295.4225769042969,297.025634765625,299.16015625,295.3402099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210590362549,5.680184364318848,2.5963096049963497e-05,4.392314434051514,1.0,0.1500000059604644,0.0,298.27716064453125,410.0,11005.5625,0.0,13467.5283203125,1.0,283.1499938964844,293.76171875,298.4180908203125,299.2959289550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617881834506988,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.6162109375,0.0,20.474884033203125,1895.4371337890625,0.0,212.71006774902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17747760,299.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.3380126953125,0.9990000128746032,1.0,0.5319833159446716,299.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3380126953125,0.9990000128746032,1.0,0.560204029083252,299.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3380126953125,0.9990000128746032,1.0,0.4137648046016693,299.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3380126953125,0.9990000128746032,1.0,0.560204029083252,298.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3380126953125,0.9990000128746032,1.0,2.657366752624512,295.3379821777344,284.95001220703125,297.0243530273437,295.41943359375,297.0246276855469,299.15966796875,295.337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68020486831665,5.680179119110107,2.5963177904486656e-05,4.392340183258057,1.0,0.1500000059604644,0.0,298.27947998046875,410.0,11005.8984375,0.0,13467.5185546875,1.0,283.1499938964844,293.7582397460937,298.4150390625,299.2920227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613489866256714,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.79248046875,0.0,20.474884033203125,1895.4371337890625,0.0,212.02130126953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17747820,299.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3387756347656,0.9990000128746032,1.0,0.5319820642471313,299.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3387756347656,0.9990000128746032,1.0,0.5602027773857117,299.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3387756347656,0.9990000128746032,1.0,0.4137638509273529,299.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3387756347656,0.9990000128746032,1.0,0.5602027773857117,298.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3387756347656,0.9990000128746032,1.0,2.657360792160034,295.3387756347656,284.95001220703125,297.0310363769531,295.4160461425781,297.0310363769531,299.1598815917969,295.3388366699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192470550537,5.680166244506836,2.596337253635284e-05,4.39240026473999,1.0,0.1500000059604644,0.0,298.2850036621094,410.0,11012.572265625,0.0,13467.4931640625,1.0,283.1499938964844,293.7572021484375,298.4120178222656,299.2876892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605434000492096,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.1376953125,0.0,20.474884033203125,1895.4371337890625,0.0,210.7592163085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17747880,299.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3387756347656,0.9990000128746032,1.0,0.5319820642471313,299.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3387756347656,0.9990000128746032,1.0,0.5602027773857117,299.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3387756347656,0.9990000128746032,1.0,0.4137638509273529,299.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3387756347656,0.9990000128746032,1.0,0.5602027773857117,298.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3387756347656,0.9990000128746032,1.0,2.657360792160034,295.3387756347656,284.95001220703125,297.0310363769531,295.4160461425781,297.0310363769531,299.1598815917969,295.3388366699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192470550537,5.680166244506836,2.596337253635284e-05,4.39240026473999,1.0,0.1500000059604644,0.0,298.2850036621094,410.0,11012.572265625,0.0,13467.4931640625,1.0,283.1499938964844,293.7572021484375,298.4120178222656,299.2876892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605434000492096,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.1376953125,0.0,20.474884033203125,1895.4371337890625,0.0,210.7592163085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17747940,299.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3475646972656,0.9990000128746032,1.0,0.5319806337356567,299.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3475646972656,0.9990000128746032,1.0,0.5602011680603027,299.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3475646972656,0.9990000128746032,1.0,0.4137626886367798,299.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3475646972656,0.9990000128746032,1.0,0.5602011680603027,298.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3475646972656,0.9990000128746032,1.0,2.657353401184082,295.3476257324219,284.95001220703125,297.04998779296875,295.416748046875,297.0499572753906,299.1617736816406,295.3478698730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680176734924316,5.680150985717773,2.596360536699649e-05,4.392473220825195,1.0,0.1500000059604644,0.0,298.2916564941406,410.0,11028.619140625,0.0,13467.4638671875,1.0,283.1499938964844,293.7643127441406,298.4131774902344,299.2882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359832227230072,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.57470703125,0.0,20.474884033203125,1895.4371337890625,0.0,209.6463623046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17748000,299.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3475646972656,0.9990000128746032,1.0,0.5319806337356567,299.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3475646972656,0.9990000128746032,1.0,0.5602011680603027,299.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3475646972656,0.9990000128746032,1.0,0.4137626886367798,299.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3475646972656,0.9990000128746032,1.0,0.5602011680603027,298.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3475646972656,0.9990000128746032,1.0,2.657353401184082,295.3476257324219,284.95001220703125,297.04998779296875,295.416748046875,297.0499572753906,299.1617736816406,295.3478698730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680176734924316,5.680150985717773,2.596360536699649e-05,4.392473220825195,1.0,0.1500000059604644,0.0,298.2916564941406,410.0,11028.619140625,0.0,13467.4638671875,1.0,283.1499938964844,293.7643127441406,298.4131774902344,299.2882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359832227230072,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.57470703125,0.0,20.474884033203125,1895.4371337890625,0.0,209.6463623046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17748060,299.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3614196777344,0.9990000128746032,1.0,0.5319789052009583,299.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3614196777344,0.9990000128746032,1.0,0.5601993799209595,299.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3614196777344,0.9990000128746032,1.0,0.4137613475322723,299.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3614196777344,0.9990000128746032,1.0,0.5601993799209595,298.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3614196777344,0.9990000128746032,1.0,2.6573448181152344,295.3614807128906,284.95001220703125,297.07550048828125,295.4197082519531,297.0752868652344,299.1653747558594,295.3617858886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680159091949463,5.680132865905762,2.596387639641761e-05,4.392557621002197,1.0,0.1500000059604644,0.0,298.29931640625,410.0,11048.0322265625,0.0,13467.4287109375,1.0,283.1499938964844,293.7783203125,298.4176025390625,299.2929382324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594837188720703,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.36376953125,0.0,20.474884033203125,1895.4371337890625,0.0,209.1015014648437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17748120,299.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3614196777344,0.9990000128746032,1.0,0.5319789052009583,299.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3614196777344,0.9990000128746032,1.0,0.5601993799209595,299.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3614196777344,0.9990000128746032,1.0,0.4137613475322723,299.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3614196777344,0.9990000128746032,1.0,0.5601993799209595,298.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3614196777344,0.9990000128746032,1.0,2.6573448181152344,295.3614807128906,284.95001220703125,297.07550048828125,295.4197082519531,297.0752868652344,299.1653747558594,295.3617858886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680159091949463,5.680132865905762,2.596387639641761e-05,4.392557621002197,1.0,0.1500000059604644,0.0,298.29931640625,410.0,11048.0322265625,0.0,13467.4287109375,1.0,283.1499938964844,293.7783203125,298.4176025390625,299.2929382324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594837188720703,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.36376953125,0.0,20.474884033203125,1895.4371337890625,0.0,209.1015014648437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17748180,299.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3760681152344,0.9990000128746032,1.0,0.5319769978523254,299.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3760681152344,0.9990000128746032,1.0,0.5601974129676819,299.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3760681152344,0.9990000128746032,1.0,0.4137598872184753,299.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3760681152344,0.9990000128746032,1.0,0.5601974129676819,298.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3760681152344,0.9990000128746032,1.0,2.6573352813720703,295.37615966796875,284.95001220703125,297.1012878417969,295.4228515625,297.1010437011719,299.17010498046875,295.37646484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680139541625977,5.680113315582275,2.59641747106798e-05,4.392650127410889,1.0,0.1500000059604644,0.0,298.3077697753906,410.0,11066.521484375,0.0,13467.390625,1.0,283.1499938964844,293.7947692871094,298.4226989746094,299.2991638183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595650494098663,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.21337890625,0.0,20.474884033203125,1895.4371337890625,0.0,209.2286376953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17748240,299.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3760681152344,0.9990000128746032,1.0,0.5319769978523254,299.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3760681152344,0.9990000128746032,1.0,0.5601974129676819,299.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3760681152344,0.9990000128746032,1.0,0.4137598872184753,299.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3760681152344,0.9990000128746032,1.0,0.5601974129676819,298.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3760681152344,0.9990000128746032,1.0,2.6573352813720703,295.37615966796875,284.95001220703125,297.1012878417969,295.4228515625,297.1010437011719,299.17010498046875,295.37646484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680139541625977,5.680113315582275,2.59641747106798e-05,4.392650127410889,1.0,0.1500000059604644,0.0,298.3077697753906,410.0,11066.521484375,0.0,13467.390625,1.0,283.1499938964844,293.7947692871094,298.4226989746094,299.2991638183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595650494098663,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.21337890625,0.0,20.474884033203125,1895.4371337890625,0.0,209.2286376953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17748300,299.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.383544921875,0.9990000128746032,1.0,0.5319759845733643,299.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.383544921875,0.9990000128746032,1.0,0.5601963400840759,299.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.383544921875,0.9990000128746032,1.0,0.4137591123580932,299.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.383544921875,0.9990000128746032,1.0,0.5601963400840759,298.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.383544921875,0.9990000128746032,1.0,2.657330274581909,295.38360595703125,284.95001220703125,297.11431884765625,295.424560546875,297.11407470703125,299.1728210449219,295.3839416503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680129051208496,5.680102825164795,2.5964332962757908e-05,4.392699718475342,1.0,0.1500000059604644,0.0,298.31231689453125,410.0,11075.72265625,0.0,13467.37109375,1.0,283.1499938964844,293.8033447265625,298.4251403808594,299.3023376464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597165048122406,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.265625,0.0,20.474884033203125,1895.4371337890625,0.0,209.4654235839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17748360,299.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.39111328125,0.9990000128746032,1.0,0.5319749712944031,299.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.39111328125,0.9990000128746032,1.0,0.56019526720047,299.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.39111328125,0.9990000128746032,1.0,0.4137583076953888,299.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.39111328125,0.9990000128746032,1.0,0.56019526720047,298.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.39111328125,0.9990000128746032,1.0,2.657325029373169,295.39117431640625,284.95001220703125,297.1274108886719,295.4263000488281,297.127197265625,299.1756896972656,295.3914794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680118083953857,5.6800923347473145,2.596449849079363e-05,4.3927507400512695,1.0,0.1500000059604644,0.0,298.3169860839844,410.0,11084.9765625,0.0,13467.349609375,1.0,283.1499938964844,293.8120422363281,298.4274597167969,299.305419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598963320255279,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.34912109375,0.0,20.474884033203125,1895.4371337890625,0.0,209.7466278076172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17748420,299.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.40643310546875,0.9990000128746032,1.0,0.5319728255271912,299.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.40643310546875,0.9990000128746032,1.0,0.5601930022239685,299.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.40643310546875,0.9990000128746032,1.0,0.4137566387653351,299.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.40643310546875,0.9990000128746032,1.0,0.5601930022239685,298.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.40643310546875,0.9990000128746032,1.0,2.6573143005371094,295.406494140625,284.95001220703125,297.1539306640625,295.4300842285156,297.1536865234375,299.1817626953125,295.4068298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680095672607422,5.680069923400879,2.596483682282269e-05,4.392856597900391,1.0,0.1500000059604644,0.0,298.3265991210937,410.0,11103.6474609375,0.0,13467.306640625,1.0,283.1499938964844,293.8296813964844,298.4318542480469,299.3114013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602981567382812,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.5908203125,0.0,20.474884033203125,1895.4371337890625,0.0,210.3753204345703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17748480,299.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.40643310546875,0.9990000128746032,1.0,0.5319728255271912,299.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.40643310546875,0.9990000128746032,1.0,0.5601930022239685,299.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.40643310546875,0.9990000128746032,1.0,0.4137566387653351,299.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.40643310546875,0.9990000128746032,1.0,0.5601930022239685,298.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.40643310546875,0.9990000128746032,1.0,2.6573143005371094,295.406494140625,284.95001220703125,297.1539306640625,295.4300842285156,297.1536865234375,299.1817626953125,295.4068298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680095672607422,5.680069923400879,2.596483682282269e-05,4.392856597900391,1.0,0.1500000059604644,0.0,298.3265991210937,410.0,11103.6474609375,0.0,13467.306640625,1.0,283.1499938964844,293.8296813964844,298.4318542480469,299.3114013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602981567382812,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.5908203125,0.0,20.474884033203125,1895.4371337890625,0.0,210.3753204345703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17748540,299.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4222106933594,0.9990000128746032,1.0,0.5319705605506897,299.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4222106933594,0.9990000128746032,1.0,0.5601906180381775,299.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4222106933594,0.9990000128746032,1.0,0.4137548804283142,299.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4222106933594,0.9990000128746032,1.0,0.5601906180381775,298.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4222106933594,0.9990000128746032,1.0,2.657303094863892,295.4222717285156,284.95001220703125,297.1808776855469,295.4342041015625,297.18072509765625,299.1883544921875,295.4226379394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68007230758667,5.680046558380127,2.596518970676697e-05,4.392966270446777,1.0,0.1500000059604644,0.0,298.33660888671875,410.0,11122.76171875,0.0,13467.26171875,1.0,283.1499938964844,293.8477478027344,298.43621826171875,299.3172912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607053160667419,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.00927734375,0.0,20.474884033203125,1895.4371337890625,0.0,211.0127868652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17748600,299.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4222106933594,0.9990000128746032,1.0,0.5319705605506897,299.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4222106933594,0.9990000128746032,1.0,0.5601906180381775,299.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4222106933594,0.9990000128746032,1.0,0.4137548804283142,299.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4222106933594,0.9990000128746032,1.0,0.5601906180381775,298.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4222106933594,0.9990000128746032,1.0,2.657303094863892,295.4222717285156,284.95001220703125,297.1808776855469,295.4342041015625,297.18072509765625,299.1883544921875,295.4226379394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.68007230758667,5.680046558380127,2.596518970676697e-05,4.392966270446777,1.0,0.1500000059604644,0.0,298.33660888671875,410.0,11122.76171875,0.0,13467.26171875,1.0,283.1499938964844,293.8477478027344,298.43621826171875,299.3172912597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607053160667419,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.00927734375,0.0,20.474884033203125,1895.4371337890625,0.0,211.0127868652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17748660,299.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.4383239746094,0.9990000128746032,1.0,0.5319682955741882,299.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4383239746094,0.9990000128746032,1.0,0.5601882338523865,299.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4383239746094,0.9990000128746032,1.0,0.4137531220912933,299.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4383239746094,0.9990000128746032,1.0,0.5601882338523865,298.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4383239746094,0.9990000128746032,1.0,2.657291889190674,295.4383850097656,284.95001220703125,297.20831298828125,295.43878173828125,297.2081298828125,299.1952209472656,295.4387512207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680048942565918,5.680023193359375,2.596554622869008e-05,4.393077373504639,1.0,0.1500000059604644,0.0,298.3467712402344,410.0,11142.171875,0.0,13467.2158203125,1.0,283.1499938964844,293.8660583496094,298.4407653808594,299.3233337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610840141773224,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.5712890625,0.0,20.474884033203125,1895.4371337890625,0.0,211.6060028076172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17748720,299.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.4383239746094,0.9990000128746032,1.0,0.5319682955741882,299.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4383239746094,0.9990000128746032,1.0,0.5601882338523865,299.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.4383239746094,0.9990000128746032,1.0,0.4137531220912933,299.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4383239746094,0.9990000128746032,1.0,0.5601882338523865,298.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4383239746094,0.9990000128746032,1.0,2.657291889190674,295.4383850097656,284.95001220703125,297.20831298828125,295.43878173828125,297.2081298828125,299.1952209472656,295.4387512207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680048942565918,5.680023193359375,2.596554622869008e-05,4.393077373504639,1.0,0.1500000059604644,0.0,298.3467712402344,410.0,11142.171875,0.0,13467.2158203125,1.0,283.1499938964844,293.8660583496094,298.4407653808594,299.3233337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610840141773224,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.5712890625,0.0,20.474884033203125,1895.4371337890625,0.0,211.6060028076172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17748780,299.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.4549560546875,0.9990000128746032,1.0,0.5319660305976868,299.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4549560546875,0.9990000128746032,1.0,0.5601858496665955,299.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4549560546875,0.9990000128746032,1.0,0.4137513637542724,299.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4549560546875,0.9990000128746032,1.0,0.5601858496665955,298.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4549560546875,0.9990000128746032,1.0,2.657280445098877,295.4550170898437,284.95001220703125,297.2362976074219,295.4438171386719,297.2361145019531,299.20233154296875,295.45538330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025100708008,5.679999351501465,2.596590638859197e-05,4.393189430236816,1.0,0.1500000059604644,0.0,298.3569641113281,410.0,11162.09375,0.0,13467.1708984375,1.0,283.1499938964844,293.8847961425781,298.4457092285156,299.32977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614375293254852,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.3701171875,0.0,20.474884033203125,1895.4371337890625,0.0,212.16012573242188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17748840,299.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.4549560546875,0.9990000128746032,1.0,0.5319660305976868,299.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4549560546875,0.9990000128746032,1.0,0.5601858496665955,299.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4549560546875,0.9990000128746032,1.0,0.4137513637542724,299.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4549560546875,0.9990000128746032,1.0,0.5601858496665955,298.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4549560546875,0.9990000128746032,1.0,2.657280445098877,295.4550170898437,284.95001220703125,297.2362976074219,295.4438171386719,297.2361145019531,299.20233154296875,295.45538330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680025100708008,5.679999351501465,2.596590638859197e-05,4.393189430236816,1.0,0.1500000059604644,0.0,298.3569641113281,410.0,11162.09375,0.0,13467.1708984375,1.0,283.1499938964844,293.8847961425781,298.4457092285156,299.32977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614375293254852,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.3701171875,0.0,20.474884033203125,1895.4371337890625,0.0,212.16012573242188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17748900,299.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.46337890625,0.9990000128746032,1.0,0.531964898109436,299.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.46337890625,0.9990000128746032,1.0,0.5601846575737,299.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.46337890625,0.9990000128746032,1.0,0.4137504696846008,299.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.46337890625,0.9990000128746032,1.0,0.5601846575737,298.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.46337890625,0.9990000128746032,1.0,2.6572747230529785,295.46343994140625,284.95001220703125,297.25048828125,295.446533203125,297.250244140625,299.2059631347656,295.4638061523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680013179779053,5.67998743057251,2.596608464955352e-05,4.393245220184326,1.0,0.1500000059604644,0.0,298.362060546875,410.0,11172.1533203125,0.0,13467.1474609375,1.0,283.1499938964844,293.894287109375,298.44830322265625,299.3330993652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616010844707489,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.82568359375,0.0,20.474884033203125,1895.4371337890625,0.0,212.4165954589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17748960,299.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4720153808594,0.9990000128746032,1.0,0.5319637656211853,299.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.4720153808594,0.9990000128746032,1.0,0.5601834654808044,299.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4720153808594,0.9990000128746032,1.0,0.4137496054172516,299.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4720153808594,0.9990000128746032,1.0,0.5601834654808044,298.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4720153808594,0.9990000128746032,1.0,2.657269239425659,295.4721069335937,284.95001220703125,297.2648620605469,295.44940185546875,297.2646484375,299.2096862792969,295.47247314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680001735687256,5.679975509643555,2.596626291051507e-05,4.393300533294678,1.0,0.1500000059604644,0.0,298.3670959472656,410.0,11182.4609375,0.0,13467.125,1.0,283.1499938964844,293.9039306640625,298.4511413574219,299.336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617642521858215,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.390625,0.0,20.474884033203125,1895.4371337890625,0.0,212.6725311279297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17749020,299.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.48974609375,0.9990000128746032,1.0,0.5319615602493286,299.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.48974609375,0.9990000128746032,1.0,0.5601811408996582,299.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.48974609375,0.9990000128746032,1.0,0.4137478768825531,299.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.48974609375,0.9990000128746032,1.0,0.5601811408996582,298.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.48974609375,0.9990000128746032,1.0,2.6572580337524414,295.4898376464844,284.95001220703125,297.2940979003906,295.4555358886719,297.2939147949219,299.2172546386719,295.4902038574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679978370666504,5.679952621459961,2.5966613975469954e-05,4.393409729003906,1.0,0.1500000059604644,0.0,298.3770446777344,410.0,11203.42578125,0.0,13467.080078125,1.0,283.1499938964844,293.923583984375,298.4572448730469,299.34429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620858192443847,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.75,0.0,20.474884033203125,1895.4371337890625,0.0,213.1771697998047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17749080,299.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.48974609375,0.9990000128746032,1.0,0.5319615602493286,299.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.48974609375,0.9990000128746032,1.0,0.5601811408996582,299.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.48974609375,0.9990000128746032,1.0,0.4137478768825531,299.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.48974609375,0.9990000128746032,1.0,0.5601811408996582,298.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.48974609375,0.9990000128746032,1.0,2.6572580337524414,295.4898376464844,284.95001220703125,297.2940979003906,295.4555358886719,297.2939147949219,299.2172546386719,295.4902038574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679978370666504,5.679952621459961,2.5966613975469954e-05,4.393409729003906,1.0,0.1500000059604644,0.0,298.3770446777344,410.0,11203.42578125,0.0,13467.080078125,1.0,283.1499938964844,293.923583984375,298.4572448730469,299.34429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620858192443847,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.75,0.0,20.474884033203125,1895.4371337890625,0.0,213.1771697998047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17749140,299.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.50799560546875,0.9990000128746032,1.0,0.5319593548774719,299.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.50799560546875,0.9990000128746032,1.0,0.560178816318512,299.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.50799560546875,0.9990000128746032,1.0,0.413746178150177,299.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.50799560546875,0.9990000128746032,1.0,0.560178816318512,298.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.50799560546875,0.9990000128746032,1.0,2.657247304916382,295.5080871582031,284.95001220703125,297.3240051269531,295.4623107910156,297.32379150390625,299.2250061035156,295.50848388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955959320068,5.679930210113525,2.5966957764467224e-05,4.393516540527344,1.0,0.1500000059604644,0.0,298.3868103027344,410.0,11224.8662109375,0.0,13467.0361328125,1.0,283.1499938964844,293.94366455078125,298.46392822265625,299.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623930513858795,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.373046875,0.0,20.474884033203125,1895.4371337890625,0.0,213.65953063964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17749200,299.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.50799560546875,0.9990000128746032,1.0,0.5319593548774719,299.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.50799560546875,0.9990000128746032,1.0,0.560178816318512,299.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.50799560546875,0.9990000128746032,1.0,0.413746178150177,299.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.50799560546875,0.9990000128746032,1.0,0.560178816318512,298.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.50799560546875,0.9990000128746032,1.0,2.657247304916382,295.5080871582031,284.95001220703125,297.3240051269531,295.4623107910156,297.32379150390625,299.2250061035156,295.50848388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955959320068,5.679930210113525,2.5966957764467224e-05,4.393516540527344,1.0,0.1500000059604644,0.0,298.3868103027344,410.0,11224.8662109375,0.0,13467.0361328125,1.0,283.1499938964844,293.94366455078125,298.46392822265625,299.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623930513858795,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.373046875,0.0,20.474884033203125,1895.4371337890625,0.0,213.65953063964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17749260,299.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.5270080566406,0.9990000128746032,1.0,0.5319572687149048,299.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5270080566406,0.9990000128746032,1.0,0.5601766705513,299.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5270080566406,0.9990000128746032,1.0,0.413744568824768,299.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.5270080566406,0.9990000128746032,1.0,0.5601766705513,298.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5270080566406,0.9990000128746032,1.0,2.6572368144989014,295.5270690917969,284.95001220703125,297.35467529296875,295.4697265625,297.3545227050781,299.23297119140625,295.5274963378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934024810791,5.679908275604248,2.5967287001549263e-05,4.393619060516357,1.0,0.1500000059604644,0.0,298.39617919921875,410.0,11247.0400390625,0.0,13466.994140625,1.0,283.1499938964844,293.9643859863281,298.47137451171875,299.36151123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627036809921264,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.3740234375,0.0,20.474884033203125,1895.4371337890625,0.0,214.14747619628903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17749320,299.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.5270080566406,0.9990000128746032,1.0,0.5319572687149048,299.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5270080566406,0.9990000128746032,1.0,0.5601766705513,299.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5270080566406,0.9990000128746032,1.0,0.413744568824768,299.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.5270080566406,0.9990000128746032,1.0,0.5601766705513,298.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5270080566406,0.9990000128746032,1.0,2.6572368144989014,295.5270690917969,284.95001220703125,297.35467529296875,295.4697265625,297.3545227050781,299.23297119140625,295.5274963378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934024810791,5.679908275604248,2.5967287001549263e-05,4.393619060516357,1.0,0.1500000059604644,0.0,298.39617919921875,410.0,11247.0400390625,0.0,13466.994140625,1.0,283.1499938964844,293.9643859863281,298.47137451171875,299.36151123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627036809921264,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.3740234375,0.0,20.474884033203125,1895.4371337890625,0.0,214.14747619628903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
