time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17749380,299.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.54656982421875,0.9990000128746032,1.0,0.5319552421569824,299.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.54656982421875,0.9990000128746032,1.0,0.5601745247840881,299.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.54656982421875,0.9990000128746032,1.0,0.4137429893016815,299.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.54656982421875,0.9990000128746032,1.0,0.5601745247840881,298.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.54656982421875,0.9990000128746032,1.0,2.657226800918579,295.5466613769531,284.95001220703125,297.3861694335937,295.4779052734375,297.3858947753906,299.2411193847656,295.5470886230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.596760714368429e-05,4.393718719482422,1.0,0.1500000059604644,0.0,298.4052429199219,410.0,11269.740234375,0.0,13466.9541015625,1.0,283.1499938964844,293.985595703125,298.4794616699219,299.3711853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630000054836273,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.67333984375,0.0,20.474884033203125,1895.4371337890625,0.0,214.6131896972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17749440,299.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.54656982421875,0.9990000128746032,1.0,0.5319552421569824,299.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.54656982421875,0.9990000128746032,1.0,0.5601745247840881,299.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.54656982421875,0.9990000128746032,1.0,0.4137429893016815,299.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.54656982421875,0.9990000128746032,1.0,0.5601745247840881,298.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.54656982421875,0.9990000128746032,1.0,2.657226800918579,295.5466613769531,284.95001220703125,297.3861694335937,295.4779052734375,297.3858947753906,299.2411193847656,295.5470886230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.596760714368429e-05,4.393718719482422,1.0,0.1500000059604644,0.0,298.4052429199219,410.0,11269.740234375,0.0,13466.9541015625,1.0,283.1499938964844,293.985595703125,298.4794616699219,299.3711853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630000054836273,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.67333984375,0.0,20.474884033203125,1895.4371337890625,0.0,214.6131896972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17749500,299.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.556640625,0.9990000128746032,1.0,0.531954288482666,299.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.556640625,0.9990000128746032,1.0,0.560173511505127,299.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.556640625,0.9990000128746032,1.0,0.4137422144412994,299.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.556640625,0.9990000128746032,1.0,0.560173511505127,298.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.556640625,0.9990000128746032,1.0,2.657221794128418,295.5567321777344,284.95001220703125,297.4022216796875,295.4822692871094,297.4019470214844,299.2452697753906,295.5571594238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903030395508,5.679876804351807,2.5967761757783592e-05,4.393766403198242,1.0,0.1500000059604644,0.0,298.4096374511719,410.0,11281.392578125,0.0,13466.9345703125,1.0,283.1499938964844,293.9964294433594,298.4837646484375,299.3763427734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631442785263061,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9638671875,0.0,20.474884033203125,1895.4371337890625,0.0,214.84002685546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17749560,299.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.56695556640625,0.9990000128746032,1.0,0.5319533348083496,299.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.56695556640625,0.9990000128746032,1.0,0.5601724982261658,299.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.56695556640625,0.9990000128746032,1.0,0.4137414991855621,299.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.56695556640625,0.9990000128746032,1.0,0.5601724982261658,298.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.56695556640625,0.9990000128746032,1.0,2.657217025756836,295.5670471191406,284.95001220703125,297.4184875488281,295.48681640625,297.4182434082031,299.2494812011719,295.5675048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798930168151855,5.679867267608643,2.5967910914914683e-05,4.393813133239746,1.0,0.1500000059604644,0.0,298.41387939453125,410.0,11293.2431640625,0.0,13466.9150390625,1.0,283.1499938964844,294.0074462890625,298.48834228515625,299.3817138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632912635803222,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.373046875,0.0,20.474884033203125,1895.4371337890625,0.0,215.0712127685547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17749620,299.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5882263183594,0.9990000128746032,1.0,0.5319515466690063,299.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5882263183594,0.9990000128746032,1.0,0.560170590877533,299.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5882263183594,0.9990000128746032,1.0,0.4137400686740875,299.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5882263183594,0.9990000128746032,1.0,0.560170590877533,298.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5882263183594,0.9990000128746032,1.0,2.65720796585083,295.5883178710937,284.95001220703125,297.4517517089844,295.4965515136719,297.4515686035156,299.25811767578125,295.5887756347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.6798481941223145,2.596819649625104e-05,4.39390230178833,1.0,0.1500000059604644,0.0,298.4219970703125,410.0,11317.5205078125,0.0,13466.87890625,1.0,283.1499938964844,294.03009033203125,298.4981689453125,299.3932800292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635965287685394,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.5390625,0.0,20.474884033203125,1895.4371337890625,0.0,215.551513671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17749680,299.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5882263183594,0.9990000128746032,1.0,0.5319515466690063,299.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5882263183594,0.9990000128746032,1.0,0.560170590877533,299.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5882263183594,0.9990000128746032,1.0,0.4137400686740875,299.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5882263183594,0.9990000128746032,1.0,0.560170590877533,298.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5882263183594,0.9990000128746032,1.0,2.65720796585083,295.5883178710937,284.95001220703125,297.4517517089844,295.4965515136719,297.4515686035156,299.25811767578125,295.5887756347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679874420166016,5.6798481941223145,2.596819649625104e-05,4.39390230178833,1.0,0.1500000059604644,0.0,298.4219970703125,410.0,11317.5205078125,0.0,13466.87890625,1.0,283.1499938964844,294.03009033203125,298.4981689453125,299.3932800292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635965287685394,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.5390625,0.0,20.474884033203125,1895.4371337890625,0.0,215.551513671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17749740,299.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.61016845703125,0.9990000128746032,1.0,0.5319498181343079,299.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.61016845703125,0.9990000128746032,1.0,0.5601687431335449,299.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.61016845703125,0.9990000128746032,1.0,0.4137387275695801,299.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.61016845703125,0.9990000128746032,1.0,0.5601687431335449,298.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.61016845703125,0.9990000128746032,1.0,2.6571993827819824,295.6102600097656,284.95001220703125,297.4859619140625,295.5071716308594,297.48565673828125,299.26690673828125,295.6107482910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679856300354004,5.679830074310303,2.596847116365097e-05,4.39398717880249,1.0,0.1500000059604644,0.0,298.4297790527344,410.0,11342.4150390625,0.0,13466.84375,1.0,283.1499938964844,294.05328369140625,298.5086669921875,299.405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638840913772583,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.04345703125,0.0,20.474884033203125,1895.4371337890625,0.0,216.004150390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17749800,299.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.61016845703125,0.9990000128746032,1.0,0.5319498181343079,299.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.61016845703125,0.9990000128746032,1.0,0.5601687431335449,299.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.61016845703125,0.9990000128746032,1.0,0.4137387275695801,299.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.61016845703125,0.9990000128746032,1.0,0.5601687431335449,298.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.61016845703125,0.9990000128746032,1.0,2.6571993827819824,295.6102600097656,284.95001220703125,297.4859619140625,295.5071716308594,297.48565673828125,299.26690673828125,295.6107482910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679856300354004,5.679830074310303,2.596847116365097e-05,4.39398717880249,1.0,0.1500000059604644,0.0,298.4297790527344,410.0,11342.4150390625,0.0,13466.84375,1.0,283.1499938964844,294.05328369140625,298.5086669921875,299.405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638840913772583,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.04345703125,0.0,20.474884033203125,1895.4371337890625,0.0,216.004150390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17749860,299.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6330871582031,0.9990000128746032,1.0,0.5319482088088989,299.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6330871582031,0.9990000128746032,1.0,0.5601670742034912,299.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6330871582031,0.9990000128746032,1.0,0.4137374758720398,299.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6330871582031,0.9990000128746032,1.0,0.5601670742034912,298.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6330871582031,0.9990000128746032,1.0,2.657191276550293,295.6331787109375,284.95001220703125,297.52117919921875,295.5186767578125,297.5208435058594,299.2759704589844,295.6336975097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813385009766,2.596872582216747e-05,4.39406681060791,1.0,0.1500000059604644,0.0,298.43701171875,410.0,11368.23828125,0.0,13466.8115234375,1.0,283.1499938964844,294.0772705078125,298.5201416015625,299.4188232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641727566719055,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.0400390625,0.0,20.474884033203125,1895.4371337890625,0.0,216.45880126953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17749920,299.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6330871582031,0.9990000128746032,1.0,0.5319482088088989,299.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6330871582031,0.9990000128746032,1.0,0.5601670742034912,299.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6330871582031,0.9990000128746032,1.0,0.4137374758720398,299.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6330871582031,0.9990000128746032,1.0,0.5601670742034912,298.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.6330871582031,0.9990000128746032,1.0,2.657191276550293,295.6331787109375,284.95001220703125,297.52117919921875,295.5186767578125,297.5208435058594,299.2759704589844,295.6336975097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813385009766,2.596872582216747e-05,4.39406681060791,1.0,0.1500000059604644,0.0,298.43701171875,410.0,11368.23828125,0.0,13466.8115234375,1.0,283.1499938964844,294.0772705078125,298.5201416015625,299.4188232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641727566719055,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.0400390625,0.0,20.474884033203125,1895.4371337890625,0.0,216.45880126953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17749980,299.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.65704345703125,0.9990000128746032,1.0,0.5319466590881348,299.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.65704345703125,0.9990000128746032,1.0,0.5601654648780823,299.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.65704345703125,0.9990000128746032,1.0,0.4137363135814667,299.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.65704345703125,0.9990000128746032,1.0,0.5601654648780823,298.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.65704345703125,0.9990000128746032,1.0,2.657183885574341,295.6571655273437,284.95001220703125,297.5574645996094,295.5311584472656,297.5572204589844,299.28533935546875,295.6576843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679823875427246,5.679797649383545,2.596896229078993e-05,4.394140243530273,1.0,0.1500000059604644,0.0,298.4437255859375,410.0,11395.009765625,0.0,13466.78125,1.0,283.1499938964844,294.1021728515625,298.5327453613281,299.43328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3644744157791137,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.5791015625,0.0,20.474884033203125,1895.4371337890625,0.0,216.93418884277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17750040,299.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.65704345703125,0.9990000128746032,1.0,0.5319466590881348,299.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.65704345703125,0.9990000128746032,1.0,0.5601654648780823,299.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.65704345703125,0.9990000128746032,1.0,0.4137363135814667,299.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.65704345703125,0.9990000128746032,1.0,0.5601654648780823,298.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.65704345703125,0.9990000128746032,1.0,2.657183885574341,295.6571655273437,284.95001220703125,297.5574645996094,295.5311584472656,297.5572204589844,299.28533935546875,295.6576843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679823875427246,5.679797649383545,2.596896229078993e-05,4.394140243530273,1.0,0.1500000059604644,0.0,298.4437255859375,410.0,11395.009765625,0.0,13466.78125,1.0,283.1499938964844,294.1021728515625,298.5327453613281,299.43328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3644744157791137,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.5791015625,0.0,20.474884033203125,1895.4371337890625,0.0,216.93418884277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17750100,299.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6692810058594,0.9990000128746032,1.0,0.5319459438323975,299.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6692810058594,0.9990000128746032,1.0,0.560164749622345,299.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6692810058594,0.9990000128746032,1.0,0.4137357473373413,299.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6692810058594,0.9990000128746032,1.0,0.560164749622345,298.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6692810058594,0.9990000128746032,1.0,2.6571803092956543,295.6694030761719,284.95001220703125,297.5760192871094,295.53778076171875,297.5757141113281,299.29010009765625,295.669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679816246032715,5.679790496826172,2.5969075068132952e-05,4.3941755294799805,1.0,0.1500000059604644,0.0,298.4469299316406,410.0,11408.6318359375,0.0,13466.7666015625,1.0,283.1499938964844,294.1148376464844,298.5392761230469,299.4407958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646138608455658,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.97900390625,0.0,20.474884033203125,1895.4371337890625,0.0,217.154037475586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17750160,299.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.68182373046875,0.9990000128746032,1.0,0.5319452881813049,299.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.68182373046875,0.9990000128746032,1.0,0.5601639747619629,299.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.68182373046875,0.9990000128746032,1.0,0.4137352108955383,299.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.68182373046875,0.9990000128746032,1.0,0.5601639747619629,298.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.68182373046875,0.9990000128746032,1.0,2.657176733016968,295.68194580078125,284.95001220703125,297.5948791503906,295.5446472167969,297.59454345703125,299.2949523925781,295.6824645996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679809093475342,5.679783344268799,2.5969184207497165e-05,4.394209384918213,1.0,0.1500000059604644,0.0,298.45001220703125,410.0,11422.56640625,0.0,13466.7529296875,1.0,283.1499938964844,294.1277160644531,298.5461120605469,299.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647521138191223,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.5224609375,0.0,20.474884033203125,1895.4371337890625,0.0,217.37203979492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17750220,299.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7077941894531,0.9990000128746032,1.0,0.5319439768791199,299.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7077941894531,0.9990000128746032,1.0,0.5601626634597778,299.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7077941894531,0.9990000128746032,1.0,0.4137342274188995,299.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7077941894531,0.9990000128746032,1.0,0.5601626634597778,298.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7077941894531,0.9990000128746032,1.0,2.657170295715332,295.7079162597656,284.95001220703125,297.6334533691406,295.5592041015625,297.6332092285156,299.30487060546875,295.7084655761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679795742034912,5.679769992828369,2.596938611532096e-05,4.394272327423096,1.0,0.1500000059604644,0.0,298.4557800292969,410.0,11451.1953125,0.0,13466.7265625,1.0,283.1499938964844,294.1543273925781,298.5607604980469,299.4652404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650467693805694,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.09423828125,0.0,20.474884033203125,1895.4371337890625,0.0,217.83688354492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17750280,299.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7077941894531,0.9990000128746032,1.0,0.5319439768791199,299.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7077941894531,0.9990000128746032,1.0,0.5601626634597778,299.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7077941894531,0.9990000128746032,1.0,0.4137342274188995,299.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7077941894531,0.9990000128746032,1.0,0.5601626634597778,298.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7077941894531,0.9990000128746032,1.0,2.657170295715332,295.7079162597656,284.95001220703125,297.6334533691406,295.5592041015625,297.6332092285156,299.30487060546875,295.7084655761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679795742034912,5.679769992828369,2.596938611532096e-05,4.394272327423096,1.0,0.1500000059604644,0.0,298.4557800292969,410.0,11451.1953125,0.0,13466.7265625,1.0,283.1499938964844,294.1543273925781,298.5607604980469,299.4652404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650467693805694,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.09423828125,0.0,20.474884033203125,1895.4371337890625,0.0,217.83688354492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17750340,299.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.73468017578125,0.9990000128746032,1.0,0.5319427847862244,299.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.73468017578125,0.9990000128746032,1.0,0.5601614117622375,299.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.73468017578125,0.9990000128746032,1.0,0.4137332737445831,299.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.73468017578125,0.9990000128746032,1.0,0.5601614117622375,298.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.73468017578125,0.9990000128746032,1.0,2.6571643352508545,295.7347717285156,284.95001220703125,297.6732482910156,295.5748596191406,297.6728820800781,299.3150329589844,295.7353820800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783344268799,5.679757118225098,2.5969575290218927e-05,4.394330978393555,1.0,0.1500000059604644,0.0,298.4611511230469,410.0,11480.6435546875,0.0,13466.703125,1.0,283.1499938964844,294.1816711425781,298.5763244628906,299.4828796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653257489204407,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.1328125,0.0,20.474884033203125,1895.4371337890625,0.0,218.27720642089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17750400,299.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.73468017578125,0.9990000128746032,1.0,0.5319427847862244,299.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.73468017578125,0.9990000128746032,1.0,0.5601614117622375,299.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.73468017578125,0.9990000128746032,1.0,0.4137332737445831,299.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.73468017578125,0.9990000128746032,1.0,0.5601614117622375,298.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.73468017578125,0.9990000128746032,1.0,2.6571643352508545,295.7347717285156,284.95001220703125,297.6732482910156,295.5748596191406,297.6728820800781,299.3150329589844,295.7353820800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783344268799,5.679757118225098,2.5969575290218927e-05,4.394330978393555,1.0,0.1500000059604644,0.0,298.4611511230469,410.0,11480.6435546875,0.0,13466.703125,1.0,283.1499938964844,294.1816711425781,298.5763244628906,299.4828796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653257489204407,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.1328125,0.0,20.474884033203125,1895.4371337890625,0.0,218.27720642089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17750460,299.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.76275634765625,0.9990000128746032,1.0,0.5319417119026184,299.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.76275634765625,0.9990000128746032,1.0,0.560160219669342,299.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.76275634765625,0.9990000128746032,1.0,0.4137324392795563,299.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.76275634765625,0.9990000128746032,1.0,0.560160219669342,298.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.76275634765625,0.9990000128746032,1.0,2.6571590900421143,295.76287841796875,284.95001220703125,297.7143249511719,295.5916748046875,297.71392822265625,299.3255615234375,295.76348876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679746150970459,2.596974627522286e-05,4.394384384155273,1.0,0.1500000059604644,0.0,298.4660339355469,410.0,11511.2421875,0.0,13466.6806640625,1.0,283.1499938964844,294.21002197265625,298.5931396484375,299.5018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656093180179596,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.796875,0.0,20.474884033203125,1895.4371337890625,0.0,218.72506713867188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17750520,299.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.76275634765625,0.9990000128746032,1.0,0.5319417119026184,299.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.76275634765625,0.9990000128746032,1.0,0.560160219669342,299.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.76275634765625,0.9990000128746032,1.0,0.4137324392795563,299.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.76275634765625,0.9990000128746032,1.0,0.560160219669342,298.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.76275634765625,0.9990000128746032,1.0,2.6571590900421143,295.76287841796875,284.95001220703125,297.7143249511719,295.5916748046875,297.71392822265625,299.3255615234375,295.76348876953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679746150970459,2.596974627522286e-05,4.394384384155273,1.0,0.1500000059604644,0.0,298.4660339355469,410.0,11511.2421875,0.0,13466.6806640625,1.0,283.1499938964844,294.21002197265625,298.5931396484375,299.5018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656093180179596,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.796875,0.0,20.474884033203125,1895.4371337890625,0.0,218.72506713867188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17750580,299.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7921142578125,0.9990000128746032,1.0,0.531940758228302,299.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7921142578125,0.9990000128746032,1.0,0.5601592063903809,299.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7921142578125,0.9990000128746032,1.0,0.4137316942214966,299.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7921142578125,0.9990000128746032,1.0,0.5601592063903809,298.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7921142578125,0.9990000128746032,1.0,2.657154083251953,295.792236328125,284.95001220703125,297.7567138671875,295.6097106933594,297.75640869140625,299.33642578125,295.7928466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.6797356605529785,2.596990088932216e-05,4.394432544708252,1.0,0.1500000059604644,0.0,298.47039794921875,410.0,11542.9697265625,0.0,13466.6611328125,1.0,283.1499938964844,294.2394714355469,298.6112365722656,299.52215576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659018576145172,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.109375,0.0,20.474884033203125,1895.4371337890625,0.0,219.18731689453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17750640,299.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7921142578125,0.9990000128746032,1.0,0.531940758228302,299.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7921142578125,0.9990000128746032,1.0,0.5601592063903809,299.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7921142578125,0.9990000128746032,1.0,0.4137316942214966,299.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7921142578125,0.9990000128746032,1.0,0.5601592063903809,298.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7921142578125,0.9990000128746032,1.0,2.657154083251953,295.792236328125,284.95001220703125,297.7567138671875,295.6097106933594,297.75640869140625,299.33642578125,295.7928466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976188659668,5.6797356605529785,2.596990088932216e-05,4.394432544708252,1.0,0.1500000059604644,0.0,298.47039794921875,410.0,11542.9697265625,0.0,13466.6611328125,1.0,283.1499938964844,294.2394714355469,298.6112365722656,299.52215576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659018576145172,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.109375,0.0,20.474884033203125,1895.4371337890625,0.0,219.18731689453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17750700,299.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.80712890625,0.9990000128746032,1.0,0.5319402813911438,299.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.80712890625,0.9990000128746032,1.0,0.5601587295532227,299.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.80712890625,0.9990000128746032,1.0,0.4137313365936279,299.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.80712890625,0.9990000128746032,1.0,0.5601587295532227,298.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.80712890625,0.9990000128746032,1.0,2.657151699066162,295.8072509765625,284.95001220703125,297.7784423828125,295.6191711425781,297.7780456542969,299.3419494628906,295.8078918457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757118225098,5.6797308921813965,2.5969973648898304e-05,4.394455432891846,1.0,0.1500000059604644,0.0,298.47247314453125,410.0,11559.15625,0.0,13466.65234375,1.0,283.1499938964844,294.2544860839844,298.6206359863281,299.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660399913787842,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.955078125,0.0,20.474884033203125,1895.4371337890625,0.0,219.4056701660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17750760,299.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8224792480469,0.9990000128746032,1.0,0.5319398641586304,299.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8224792480469,0.9990000128746032,1.0,0.5601582527160645,299.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8224792480469,0.9990000128746032,1.0,0.4137309789657593,299.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8224792480469,0.9990000128746032,1.0,0.5601582527160645,298.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8224792480469,0.9990000128746032,1.0,2.65714955329895,295.8226013183594,284.95001220703125,297.8005065917969,295.62896728515625,297.8000793457031,299.3475952148437,295.8232727050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752349853516,5.679726600646973,2.597004277049564e-05,4.394476413726807,1.0,0.1500000059604644,0.0,298.47442626953125,410.0,11575.6875,0.0,13466.6435546875,1.0,283.1499938964844,294.269775390625,298.63037109375,299.5436096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661746680736542,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.9619140625,0.0,20.474884033203125,1895.4371337890625,0.0,219.61866760253903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17750820,299.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8542785644531,0.9990000128746032,1.0,0.5319390296936035,299.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8542785644531,0.9990000128746032,1.0,0.5601574182510376,299.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.8542785644531,0.9990000128746032,1.0,0.4137303829193115,299.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8542785644531,0.9990000128746032,1.0,0.5601574182510376,298.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8542785644531,0.9990000128746032,1.0,2.657145738601685,295.8544006347656,284.95001220703125,297.845703125,295.6495056152344,297.8453063964844,299.3591613769531,295.8551025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679744243621826,5.679718494415283,2.597016646177508e-05,4.394515514373779,1.0,0.1500000059604644,0.0,298.4779663085937,410.0,11609.6396484375,0.0,13466.6279296875,1.0,283.1499938964844,294.30126953125,298.6509704589844,299.5666198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664614856243133,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.55126953125,0.0,20.474884033203125,1895.4371337890625,0.0,220.0723876953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17750880,299.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8542785644531,0.9990000128746032,1.0,0.5319390296936035,299.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8542785644531,0.9990000128746032,1.0,0.5601574182510376,299.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.8542785644531,0.9990000128746032,1.0,0.4137303829193115,299.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8542785644531,0.9990000128746032,1.0,0.5601574182510376,298.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8542785644531,0.9990000128746032,1.0,2.657145738601685,295.8544006347656,284.95001220703125,297.845703125,295.6495056152344,297.8453063964844,299.3591613769531,295.8551025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679744243621826,5.679718494415283,2.597016646177508e-05,4.394515514373779,1.0,0.1500000059604644,0.0,298.4779663085937,410.0,11609.6396484375,0.0,13466.6279296875,1.0,283.1499938964844,294.30126953125,298.6509704589844,299.5666198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664614856243133,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.55126953125,0.0,20.474884033203125,1895.4371337890625,0.0,220.0723876953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17750940,299.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8874206542969,0.9990000128746032,1.0,0.531938374042511,299.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8874206542969,0.9990000128746032,1.0,0.5601567029953003,299.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8874206542969,0.9990000128746032,1.0,0.4137298464775085,299.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8874206542969,0.9990000128746032,1.0,0.5601567029953003,298.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8874206542969,0.9990000128746032,1.0,2.657142162322998,295.8875732421875,284.95001220703125,297.89239501953125,295.6714172363281,297.8921203613281,299.37115478515625,295.8882751464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679737091064453,5.67971134185791,2.597027560113929e-05,4.394549369812012,1.0,0.1500000059604644,0.0,298.4810485839844,410.0,11644.8564453125,0.0,13466.61328125,1.0,283.1499938964844,294.3339233398437,298.6730041503906,299.59112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667609691619873,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.86474609375,0.0,20.474884033203125,1895.4371337890625,0.0,220.54641723632807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17751000,299.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.8874206542969,0.9990000128746032,1.0,0.531938374042511,299.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8874206542969,0.9990000128746032,1.0,0.5601567029953003,299.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8874206542969,0.9990000128746032,1.0,0.4137298464775085,299.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8874206542969,0.9990000128746032,1.0,0.5601567029953003,298.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8874206542969,0.9990000128746032,1.0,2.657142162322998,295.8875732421875,284.95001220703125,297.89239501953125,295.6714172363281,297.8921203613281,299.37115478515625,295.8882751464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679737091064453,5.67971134185791,2.597027560113929e-05,4.394549369812012,1.0,0.1500000059604644,0.0,298.4810485839844,410.0,11644.8564453125,0.0,13466.61328125,1.0,283.1499938964844,294.3339233398437,298.6730041503906,299.59112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667609691619873,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.86474609375,0.0,20.474884033203125,1895.4371337890625,0.0,220.54641723632807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17751060,299.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9218444824219,0.9990000128746032,1.0,0.5319377779960632,299.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9218444824219,0.9990000128746032,1.0,0.5601560473442078,299.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9218444824219,0.9990000128746032,1.0,0.4137293696403503,299.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9218444824219,0.9990000128746032,1.0,0.5601560473442078,298.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.9218444824219,0.9990000128746032,1.0,2.657139301300049,295.9219970703125,284.95001220703125,297.9406433105469,295.6947326660156,297.94024658203125,299.3835144042969,295.9227294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797308921813965,5.679704666137695,2.597037200757768e-05,4.39457893371582,1.0,0.1500000059604644,0.0,298.4837646484375,410.0,11681.228515625,0.0,13466.6015625,1.0,283.1499938964844,294.3676147460937,298.6962280273437,299.616943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670466542243957,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.8076171875,0.0,20.474884033203125,1895.4371337890625,0.0,220.9989013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17751120,299.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9218444824219,0.9990000128746032,1.0,0.5319377779960632,299.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9218444824219,0.9990000128746032,1.0,0.5601560473442078,299.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9218444824219,0.9990000128746032,1.0,0.4137293696403503,299.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9218444824219,0.9990000128746032,1.0,0.5601560473442078,298.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.9218444824219,0.9990000128746032,1.0,2.657139301300049,295.9219970703125,284.95001220703125,297.9406433105469,295.6947326660156,297.94024658203125,299.3835144042969,295.9227294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797308921813965,5.679704666137695,2.597037200757768e-05,4.39457893371582,1.0,0.1500000059604644,0.0,298.4837646484375,410.0,11681.228515625,0.0,13466.6015625,1.0,283.1499938964844,294.3676147460937,298.6962280273437,299.616943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670466542243957,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.8076171875,0.0,20.474884033203125,1895.4371337890625,0.0,220.9989013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17751180,299.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9586181640625,0.9990000128746032,1.0,0.5319372415542603,299.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9586181640625,0.9990000128746032,1.0,0.5601555705070496,299.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9586181640625,0.9990000128746032,1.0,0.4137289822101593,299.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9586181640625,0.9990000128746032,1.0,0.5601555705070496,298.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.9586181640625,0.9990000128746032,1.0,2.6571366786956787,295.9587707519531,284.95001220703125,297.990478515625,295.7194519042969,297.9901123046875,299.3964233398437,295.9595642089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725646972656,5.679699420928955,2.597045022412204e-05,4.394603729248047,1.0,0.1500000059604644,0.0,298.4859924316406,410.0,11719.60546875,0.0,13466.591796875,1.0,283.1499938964844,294.4026794433594,298.72100830078125,299.6444091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673413395881653,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.5908203125,0.0,20.474884033203125,1895.4371337890625,0.0,221.4658966064453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17751240,299.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9586181640625,0.9990000128746032,1.0,0.5319372415542603,299.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9586181640625,0.9990000128746032,1.0,0.5601555705070496,299.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9586181640625,0.9990000128746032,1.0,0.4137289822101593,299.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9586181640625,0.9990000128746032,1.0,0.5601555705070496,298.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.9586181640625,0.9990000128746032,1.0,2.6571366786956787,295.9587707519531,284.95001220703125,297.990478515625,295.7194519042969,297.9901123046875,299.3964233398437,295.9595642089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725646972656,5.679699420928955,2.597045022412204e-05,4.394603729248047,1.0,0.1500000059604644,0.0,298.4859924316406,410.0,11719.60546875,0.0,13466.591796875,1.0,283.1499938964844,294.4026794433594,298.72100830078125,299.6444091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673413395881653,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.5908203125,0.0,20.474884033203125,1895.4371337890625,0.0,221.4658966064453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17751300,299.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9819641113281,0.9990000128746032,1.0,0.5319370627403259,299.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9819641113281,0.9990000128746032,1.0,0.5601553320884705,299.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9819641113281,0.9990000128746032,1.0,0.413728803396225,299.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9819641113281,0.9990000128746032,1.0,0.5601553320884705,298.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.9819641113281,0.9990000128746032,1.0,2.6571357250213623,295.982177734375,284.95001220703125,298.0159912109375,295.7323608398437,298.0155334472656,299.4032592773437,295.9831237792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.59704847849207e-05,4.394614219665527,1.0,0.1500000059604644,0.0,298.48699951171875,410.0,11743.4130859375,0.0,13466.5869140625,1.0,283.1499938964844,294.4208679199219,298.7338562011719,299.6586303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674801886081695,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.3505859375,0.0,20.474884033203125,1895.4371337890625,0.0,221.6860198974609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17751360,299.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0042419433594,0.9990000128746032,1.0,0.5319368243217468,299.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0042419433594,0.9990000128746032,1.0,0.5601550936698914,299.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0042419433594,0.9990000128746032,1.0,0.413728654384613,299.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0042419433594,0.9990000128746032,1.0,0.5601550936698914,298.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0042419433594,0.9990000128746032,1.0,2.657134771347046,296.0044250488281,284.95001220703125,298.0419311523437,295.74566650390625,298.0414428710937,299.4103088378906,296.0054016113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721355438232,5.679695129394531,2.597051570774056e-05,4.394623756408691,1.0,0.1500000059604644,0.0,298.48785400390625,410.0,11764.3154296875,0.0,13466.5830078125,1.0,283.1499938964844,294.4397277832031,298.74713134765625,299.67333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676218688488006,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.46533203125,0.0,20.474884033203125,1895.4371337890625,0.0,221.9107208251953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
