time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17751420,299.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0499267578125,0.9990000128746032,1.0,0.531936526298523,299.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0499267578125,0.9990000128746032,1.0,0.5601547956466675,299.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0499267578125,0.9990000128746032,1.0,0.4137284159660339,299.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.0499267578125,0.9990000128746032,1.0,0.5601547956466675,298.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0499267578125,0.9990000128746032,1.0,2.657133102416992,296.05010986328125,284.95001220703125,298.0950927734375,295.7734375,298.0946350097656,299.42510986328125,296.0511169433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718017578125,5.679692268371582,2.5970564820454456e-05,4.394639015197754,1.0,0.1500000059604644,0.0,298.4892272949219,410.0,11806.908203125,0.0,13466.5771484375,1.0,283.1499938964844,294.4790344238281,298.7750549316406,299.7042541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3679417967796325,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.60791015625,0.0,20.474884033203125,1895.4371337890625,0.0,222.4183654785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17751480,299.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0499267578125,0.9990000128746032,1.0,0.531936526298523,299.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0499267578125,0.9990000128746032,1.0,0.5601547956466675,299.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0499267578125,0.9990000128746032,1.0,0.4137284159660339,299.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.0499267578125,0.9990000128746032,1.0,0.5601547956466675,298.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0499267578125,0.9990000128746032,1.0,2.657133102416992,296.05010986328125,284.95001220703125,298.0950927734375,295.7734375,298.0946350097656,299.42510986328125,296.0511169433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718017578125,5.679692268371582,2.5970564820454456e-05,4.394639015197754,1.0,0.1500000059604644,0.0,298.4892272949219,410.0,11806.908203125,0.0,13466.5771484375,1.0,283.1499938964844,294.4790344238281,298.7750549316406,299.7042541503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3679417967796325,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.60791015625,0.0,20.474884033203125,1895.4371337890625,0.0,222.4183654785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17751540,299.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0970764160156,0.9990000128746032,1.0,0.5319363474845886,299.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0970764160156,0.9990000128746032,1.0,0.5601545572280884,299.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0970764160156,0.9990000128746032,1.0,0.413728266954422,299.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.0970764160156,0.9990000128746032,1.0,0.5601545572280884,298.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0970764160156,0.9990000128746032,1.0,2.657132148742676,296.0972900390625,284.95001220703125,298.1499938964844,295.8027648925781,298.1495361328125,299.440673828125,296.0982971191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679716110229492,5.679689884185791,2.597059756226372e-05,4.394649028778076,1.0,0.1500000059604644,0.0,298.4901428222656,410.0,11850.7978515625,0.0,13466.5732421875,1.0,283.1499938964844,294.5198669433594,298.80450439453125,299.7369079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3682878613471985,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.6455078125,0.0,20.474884033203125,1895.4371337890625,0.0,222.9678192138672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17751600,299.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0970764160156,0.9990000128746032,1.0,0.5319363474845886,299.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0970764160156,0.9990000128746032,1.0,0.5601545572280884,299.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0970764160156,0.9990000128746032,1.0,0.413728266954422,299.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.0970764160156,0.9990000128746032,1.0,0.5601545572280884,298.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0970764160156,0.9990000128746032,1.0,2.657132148742676,296.0972900390625,284.95001220703125,298.1499938964844,295.8027648925781,298.1495361328125,299.440673828125,296.0982971191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679716110229492,5.679689884185791,2.597059756226372e-05,4.394649028778076,1.0,0.1500000059604644,0.0,298.4901428222656,410.0,11850.7978515625,0.0,13466.5732421875,1.0,283.1499938964844,294.5198669433594,298.80450439453125,299.7369079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3682878613471985,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.6455078125,0.0,20.474884033203125,1895.4371337890625,0.0,222.9678192138672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17751660,299.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.14520263671875,0.9990000128746032,1.0,0.5319361686706543,299.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.14520263671875,0.9990000128746032,1.0,0.5601544380187988,299.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.14520263671875,0.9990000128746032,1.0,0.4137281477451324,299.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.14520263671875,0.9990000128746032,1.0,0.5601544380187988,298.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.14520263671875,0.9990000128746032,1.0,2.6571314334869385,296.1454162597656,284.95001220703125,298.2059326171875,295.8330078125,298.2054138183594,299.45684814453125,296.1464538574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714679718018,5.679688453674316,2.597061757114716e-05,4.394655704498291,1.0,0.1500000059604644,0.0,298.49078369140625,410.0,11895.275390625,0.0,13466.5703125,1.0,283.1499938964844,294.5617370605469,298.8350524902344,299.7708435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687129020690918,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.30712890625,0.0,20.474884033203125,1895.4371337890625,0.0,223.6432647705078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17751720,299.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.14520263671875,0.9990000128746032,1.0,0.5319361686706543,299.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.14520263671875,0.9990000128746032,1.0,0.5601544380187988,299.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.14520263671875,0.9990000128746032,1.0,0.4137281477451324,299.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.14520263671875,0.9990000128746032,1.0,0.5601544380187988,298.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.14520263671875,0.9990000128746032,1.0,2.6571314334869385,296.1454162597656,284.95001220703125,298.2059326171875,295.8330078125,298.2054138183594,299.45684814453125,296.1464538574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714679718018,5.679688453674316,2.597061757114716e-05,4.394655704498291,1.0,0.1500000059604644,0.0,298.49078369140625,410.0,11895.275390625,0.0,13466.5703125,1.0,283.1499938964844,294.5617370605469,298.8350524902344,299.7708435058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687129020690918,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.30712890625,0.0,20.474884033203125,1895.4371337890625,0.0,223.6432647705078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17751780,299.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1937255859375,0.9990000128746032,1.0,0.5319361090660095,299.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1937255859375,0.9990000128746032,1.0,0.5601543188095093,299.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1937255859375,0.9990000128746032,1.0,0.4137280583381653,299.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1937255859375,0.9990000128746032,1.0,0.5601543188095093,298.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1937255859375,0.9990000128746032,1.0,2.6571309566497803,296.1939392089844,284.95001220703125,298.2621765136719,295.8634338378906,298.2616271972656,299.4735412597656,296.1949768066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713726043701,5.6796875,2.597063394205179e-05,4.394660472869873,1.0,0.1500000059604644,0.0,298.4912109375,410.0,11939.8271484375,0.0,13466.568359375,1.0,283.1499938964844,294.60418701171875,298.865966796875,299.80535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369255930185318,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.2958984375,0.0,20.474884033203125,1895.4371337890625,0.0,224.5070953369141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17751840,299.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1937255859375,0.9990000128746032,1.0,0.5319361090660095,299.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1937255859375,0.9990000128746032,1.0,0.5601543188095093,299.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1937255859375,0.9990000128746032,1.0,0.4137280583381653,299.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1937255859375,0.9990000128746032,1.0,0.5601543188095093,298.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1937255859375,0.9990000128746032,1.0,2.6571309566497803,296.1939392089844,284.95001220703125,298.2621765136719,295.8634338378906,298.2616271972656,299.4735412597656,296.1949768066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713726043701,5.6796875,2.597063394205179e-05,4.394660472869873,1.0,0.1500000059604644,0.0,298.4912109375,410.0,11939.8271484375,0.0,13466.568359375,1.0,283.1499938964844,294.60418701171875,298.865966796875,299.80535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369255930185318,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.2958984375,0.0,20.474884033203125,1895.4371337890625,0.0,224.5070953369141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17751900,299.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.21807861328125,0.9990000128746032,1.0,0.5319360494613647,299.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.21807861328125,0.9990000128746032,1.0,0.5601542592048645,299.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.21807861328125,0.9990000128746032,1.0,0.4137280583381653,299.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.21807861328125,0.9990000128746032,1.0,0.5601542592048645,298.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.21807861328125,0.9990000128746032,1.0,2.657130718231201,296.2182922363281,284.95001220703125,298.2903747558594,295.8786926269531,298.28985595703125,299.4820556640625,296.2193298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713249206543,5.679687023162842,2.597063939902e-05,4.394662380218506,1.0,0.1500000059604644,0.0,298.49139404296875,410.0,11962.158203125,0.0,13466.5673828125,1.0,283.1499938964844,294.6255187988281,298.8814392089844,299.8227233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695547580718994,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.85986328125,0.0,20.474884033203125,1895.4371337890625,0.0,224.98292541503903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17751960,299.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.24249267578125,0.9990000128746032,1.0,0.5319360494613647,299.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.24249267578125,0.9990000128746032,1.0,0.5601542592048645,299.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.24249267578125,0.9990000128746032,1.0,0.4137280285358429,299.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,296.24249267578125,0.9990000128746032,1.0,0.5601542592048645,298.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.24249267578125,0.9990000128746032,1.0,2.657130479812622,296.2427062988281,284.95001220703125,298.31866455078125,295.8940124511719,298.318115234375,299.4906921386719,296.2437438964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712772369385,5.679687023162842,2.597064485598821e-05,4.3946638107299805,1.0,0.1500000059604644,0.0,298.49151611328125,410.0,11984.51953125,0.0,13466.56640625,1.0,283.1499938964844,294.6469421386719,298.8969116210937,299.840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698655366897583,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.4599609375,0.0,20.474884033203125,1895.4371337890625,0.0,225.47805786132807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17752020,299.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2914733886719,0.9990000128746032,1.0,0.53193598985672,299.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2914733886719,0.9990000128746032,1.0,0.5601541996002197,299.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2914733886719,0.9990000128746032,1.0,0.4137279689311981,299.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2914733886719,0.9990000128746032,1.0,0.5601541996002197,298.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2914733886719,0.9990000128746032,1.0,2.657130241394043,296.29168701171875,284.95001220703125,298.3753662109375,295.9247436523437,298.3748474121094,299.5081787109375,296.2927551269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686546325684,2.5970652131945823e-05,4.394666194915772,1.0,0.1500000059604644,0.0,298.4917297363281,410.0,12029.3525390625,0.0,13466.5654296875,1.0,283.1499938964844,294.6899108886719,298.9278564453125,299.87481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705047369003296,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.74609375,0.0,20.474884033203125,1895.4371337890625,0.0,226.49761962890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17752080,299.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2914733886719,0.9990000128746032,1.0,0.53193598985672,299.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2914733886719,0.9990000128746032,1.0,0.5601541996002197,299.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2914733886719,0.9990000128746032,1.0,0.4137279689311981,299.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2914733886719,0.9990000128746032,1.0,0.5601541996002197,298.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.2914733886719,0.9990000128746032,1.0,2.657130241394043,296.29168701171875,284.95001220703125,298.3753662109375,295.9247436523437,298.3748474121094,299.5081787109375,296.2927551269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686546325684,2.5970652131945823e-05,4.394666194915772,1.0,0.1500000059604644,0.0,298.4917297363281,410.0,12029.3525390625,0.0,13466.5654296875,1.0,283.1499938964844,294.6899108886719,298.9278564453125,299.87481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705047369003296,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.74609375,0.0,20.474884033203125,1895.4371337890625,0.0,226.49761962890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17752140,299.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3406677246094,0.9990000128746032,1.0,0.5319359302520752,299.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3406677246094,0.9990000128746032,1.0,0.560154139995575,299.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3406677246094,0.9990000128746032,1.0,0.4137279689311981,299.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3406677246094,0.9990000128746032,1.0,0.560154139995575,299.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3406677246094,0.9990000128746032,1.0,2.657130241394043,296.3408508300781,284.95001220703125,298.43231201171875,295.9555969238281,298.4317626953125,299.52606201171875,296.3419189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679686069488525,2.597065758891404e-05,4.394668102264404,1.0,0.1500000059604644,0.0,298.49188232421875,410.0,12074.349609375,0.0,13466.5654296875,1.0,283.1499938964844,294.7330627441406,298.95880126953125,299.9095764160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711524903774261,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.14892578125,0.0,20.474884033203125,1895.4371337890625,0.0,227.53233337402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17752200,299.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3406677246094,0.9990000128746032,1.0,0.5319359302520752,299.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3406677246094,0.9990000128746032,1.0,0.560154139995575,299.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3406677246094,0.9990000128746032,1.0,0.4137279689311981,299.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3406677246094,0.9990000128746032,1.0,0.560154139995575,299.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3406677246094,0.9990000128746032,1.0,2.657130241394043,296.3408508300781,284.95001220703125,298.43231201171875,295.9555969238281,298.4317626953125,299.52606201171875,296.3419189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679686069488525,2.597065758891404e-05,4.394668102264404,1.0,0.1500000059604644,0.0,298.49188232421875,410.0,12074.349609375,0.0,13466.5654296875,1.0,283.1499938964844,294.7330627441406,298.95880126953125,299.9095764160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711524903774261,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.14892578125,0.0,20.474884033203125,1895.4371337890625,0.0,227.53233337402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17752260,299.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,0.5319359302520752,299.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,0.560154139995575,299.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,0.4137279391288757,299.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,0.560154139995575,299.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,2.657130002975464,296.3901672363281,284.95001220703125,298.4894104003906,295.9865417480469,298.4888610839844,299.5442199707031,296.3912353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679685592651367,2.5970661226892844e-05,4.394669055938721,1.0,0.1500000059604644,0.0,298.49200439453125,410.0,12119.4619140625,0.0,13466.564453125,1.0,283.1499938964844,294.7763671875,298.98974609375,299.9443664550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717989921569824,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.64599609375,0.0,20.474884033203125,1895.4371337890625,0.0,228.5666046142578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17752320,299.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,0.5319359302520752,299.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,0.560154139995575,299.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,0.4137279391288757,299.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,0.560154139995575,299.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3899841308594,0.9990000128746032,1.0,2.657130002975464,296.3901672363281,284.95001220703125,298.4894104003906,295.9865417480469,298.4888610839844,299.5442199707031,296.3912353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679685592651367,2.5970661226892844e-05,4.394669055938721,1.0,0.1500000059604644,0.0,298.49200439453125,410.0,12119.4619140625,0.0,13466.564453125,1.0,283.1499938964844,294.7763671875,298.98974609375,299.9443664550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717989921569824,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.64599609375,0.0,20.474884033203125,1895.4371337890625,0.0,228.5666046142578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17752380,299.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.439453125,0.9990000128746032,1.0,0.5319358706474304,299.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.439453125,0.9990000128746032,1.0,0.5601540803909302,299.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.439453125,0.9990000128746032,1.0,0.4137279093265533,299.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.439453125,0.9990000128746032,1.0,0.5601540803909302,299.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.439453125,0.9990000128746032,1.0,2.657130002975464,296.4396667480469,284.95001220703125,298.5466613769531,296.0175476074219,298.546142578125,299.56280517578125,296.44073486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685592651367,2.597066668386105e-05,4.394670486450195,1.0,0.1500000059604644,0.0,298.4921264648437,410.0,12164.7177734375,0.0,13466.5634765625,1.0,283.1499938964844,294.81982421875,299.0207824707031,299.9792175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372444748878479,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.255859375,0.0,20.474884033203125,1895.4371337890625,0.0,229.601303100586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17752440,299.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.439453125,0.9990000128746032,1.0,0.5319358706474304,299.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.439453125,0.9990000128746032,1.0,0.5601540803909302,299.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.439453125,0.9990000128746032,1.0,0.4137279093265533,299.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.439453125,0.9990000128746032,1.0,0.5601540803909302,299.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.439453125,0.9990000128746032,1.0,2.657130002975464,296.4396667480469,284.95001220703125,298.5466613769531,296.0175476074219,298.546142578125,299.56280517578125,296.44073486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685592651367,2.597066668386105e-05,4.394670486450195,1.0,0.1500000059604644,0.0,298.4921264648437,410.0,12164.7177734375,0.0,13466.5634765625,1.0,283.1499938964844,294.81982421875,299.0207824707031,299.9792175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372444748878479,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.255859375,0.0,20.474884033203125,1895.4371337890625,0.0,229.601303100586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17752500,299.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4642333984375,0.9990000128746032,1.0,0.5319358706474304,299.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4642333984375,0.9990000128746032,1.0,0.5601540803909302,299.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4642333984375,0.9990000128746032,1.0,0.4137279093265533,299.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4642333984375,0.9990000128746032,1.0,0.5601540803909302,299.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4642333984375,0.9990000128746032,1.0,2.6571297645568848,296.4644470214844,284.95001220703125,298.5753479003906,296.0330505371094,298.5747985839844,299.5722045898437,296.46551513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685115814209,2.597066850285045e-05,4.394671440124512,1.0,0.1500000059604644,0.0,298.4921875,410.0,12187.359375,0.0,13466.5634765625,1.0,283.1499938964844,294.841552734375,299.0362854003906,299.99664306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727669417858124,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.087890625,0.0,20.474884033203125,1895.4371337890625,0.0,230.1181488037109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17752560,299.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4890441894531,0.9990000128746032,1.0,0.5319358706474304,299.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4890441894531,0.9990000128746032,1.0,0.5601540803909302,299.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4890441894531,0.9990000128746032,1.0,0.4137278795242309,299.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4890441894531,0.9990000128746032,1.0,0.5601540803909302,299.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4890441894531,0.9990000128746032,1.0,2.6571297645568848,296.4892578125,284.95001220703125,298.60406494140625,296.048583984375,298.603515625,299.5816650390625,296.4903259277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710865020752,5.679685115814209,2.5970672140829265e-05,4.394672393798828,1.0,0.1500000059604644,0.0,298.4922790527344,410.0,12210.0380859375,0.0,13466.5634765625,1.0,283.1499938964844,294.86334228515625,299.05181884765625,300.0140991210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730889558792114,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.94091796875,0.0,20.474884033203125,1895.4371337890625,0.0,230.6351013183593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17752620,299.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5387268066406,0.9990000128746032,1.0,0.5319358110427856,299.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5387268066406,0.9990000128746032,1.0,0.5601540207862854,299.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5387268066406,0.9990000128746032,1.0,0.4137278497219085,299.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5387268066406,0.9990000128746032,1.0,0.5601540207862854,299.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5387268066406,0.9990000128746032,1.0,2.6571295261383057,296.5389404296875,284.95001220703125,298.6615600585937,296.07965087890625,298.6610107421875,299.6008605957031,296.5400085449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710388183594,5.679684638977051,2.5970681235776283e-05,4.394674777984619,1.0,0.1500000059604644,0.0,298.4925231933594,410.0,12255.462890625,0.0,13466.5625,1.0,283.1499938964844,294.9070129394531,299.0828857421875,300.0490417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737335503101349,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.71533203125,0.0,20.474884033203125,1895.4371337890625,0.0,231.6711883544922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17752680,299.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5387268066406,0.9990000128746032,1.0,0.5319358110427856,299.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5387268066406,0.9990000128746032,1.0,0.5601540207862854,299.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5387268066406,0.9990000128746032,1.0,0.4137278497219085,299.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5387268066406,0.9990000128746032,1.0,0.5601540207862854,299.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5387268066406,0.9990000128746032,1.0,2.6571295261383057,296.5389404296875,284.95001220703125,298.6615600585937,296.07965087890625,298.6610107421875,299.6008605957031,296.5400085449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679710388183594,5.679684638977051,2.5970681235776283e-05,4.394674777984619,1.0,0.1500000059604644,0.0,298.4925231933594,410.0,12255.462890625,0.0,13466.5625,1.0,283.1499938964844,294.9070129394531,299.0828857421875,300.0490417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737335503101349,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.71533203125,0.0,20.474884033203125,1895.4371337890625,0.0,231.6711883544922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17752740,299.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5885009765625,0.9990000128746032,1.0,0.5319357514381409,299.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5885009765625,0.9990000128746032,1.0,0.5601539611816406,299.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5885009765625,0.9990000128746032,1.0,0.4137277901172638,299.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5885009765625,0.9990000128746032,1.0,0.5601539611816406,299.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5885009765625,0.9990000128746032,1.0,2.6571290493011475,296.5887145996094,284.95001220703125,298.7191467285156,296.1107177734375,298.7185974121094,299.6202697753906,296.5897827148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709911346436,5.679683685302734,2.5970692149712704e-05,4.394678592681885,1.0,0.1500000059604644,0.0,298.49285888671875,410.0,12300.9267578125,0.0,13466.560546875,1.0,283.1499938964844,294.9507141113281,299.11395263671875,300.083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37437903881073,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.552734375,0.0,20.474884033203125,1895.4371337890625,0.0,232.7104034423828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17752800,299.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5885009765625,0.9990000128746032,1.0,0.5319357514381409,299.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5885009765625,0.9990000128746032,1.0,0.5601539611816406,299.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5885009765625,0.9990000128746032,1.0,0.4137277901172638,299.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5885009765625,0.9990000128746032,1.0,0.5601539611816406,299.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5885009765625,0.9990000128746032,1.0,2.6571290493011475,296.5887145996094,284.95001220703125,298.7191467285156,296.1107177734375,298.7185974121094,299.6202697753906,296.5897827148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709911346436,5.679683685302734,2.5970692149712704e-05,4.394678592681885,1.0,0.1500000059604644,0.0,298.49285888671875,410.0,12300.9267578125,0.0,13466.560546875,1.0,283.1499938964844,294.9507141113281,299.11395263671875,300.083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37437903881073,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.552734375,0.0,20.474884033203125,1895.4371337890625,0.0,232.7104034423828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17752860,299.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6383056640625,0.9990000128746032,1.0,0.5319356322288513,299.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6383056640625,0.9990000128746032,1.0,0.5601538419723511,299.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6383056640625,0.9990000128746032,1.0,0.4137277007102966,299.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6383056640625,0.9990000128746032,1.0,0.5601538419723511,299.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6383056640625,0.9990000128746032,1.0,2.6571285724639893,296.6385192871094,284.95001220703125,298.7767944335937,296.1417541503906,298.7762451171875,299.6399230957031,296.6395874023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708480834961,5.679682731628418,2.5970708520617336e-05,4.394683837890625,1.0,0.1500000059604644,0.0,298.4933166503906,410.0,12346.4326171875,0.0,13466.55859375,1.0,283.1499938964844,294.9945068359375,299.1449890136719,300.118896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750251829624176,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.44384765625,0.0,20.474884033203125,1895.4371337890625,0.0,233.7523651123047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17752920,299.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6383056640625,0.9990000128746032,1.0,0.5319356322288513,299.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6383056640625,0.9990000128746032,1.0,0.5601538419723511,299.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.6383056640625,0.9990000128746032,1.0,0.4137277007102966,299.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6383056640625,0.9990000128746032,1.0,0.5601538419723511,299.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6383056640625,0.9990000128746032,1.0,2.6571285724639893,296.6385192871094,284.95001220703125,298.7767944335937,296.1417541503906,298.7762451171875,299.6399230957031,296.6395874023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679708480834961,5.679682731628418,2.5970708520617336e-05,4.394683837890625,1.0,0.1500000059604644,0.0,298.4933166503906,410.0,12346.4326171875,0.0,13466.55859375,1.0,283.1499938964844,294.9945068359375,299.1449890136719,300.118896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750251829624176,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.44384765625,0.0,20.474884033203125,1895.4371337890625,0.0,233.7523651123047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17752980,299.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6881408691406,0.9990000128746032,1.0,0.5319355130195618,299.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6881408691406,0.9990000128746032,1.0,0.5601536631584167,299.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6881408691406,0.9990000128746032,1.0,0.4137276113033294,299.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6881408691406,0.9990000128746032,1.0,0.5601536631584167,299.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6881408691406,0.9990000128746032,1.0,2.657127857208252,296.6883544921875,284.95001220703125,298.83447265625,296.1727600097656,298.8339233398437,299.6597900390625,296.689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679681301116943,2.597072852950077e-05,4.394690036773682,1.0,0.1500000059604644,0.0,298.4939270019531,410.0,12391.955078125,0.0,13466.5556640625,1.0,283.1499938964844,295.0382995605469,299.17596435546875,300.1537780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756724596023559,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.37744140625,0.0,20.474884033203125,1895.4371337890625,0.0,234.79791259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17753040,299.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6881408691406,0.9990000128746032,1.0,0.5319355130195618,299.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6881408691406,0.9990000128746032,1.0,0.5601536631584167,299.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6881408691406,0.9990000128746032,1.0,0.4137276113033294,299.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6881408691406,0.9990000128746032,1.0,0.5601536631584167,299.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6881408691406,0.9990000128746032,1.0,2.657127857208252,296.6883544921875,284.95001220703125,298.83447265625,296.1727600097656,298.8339233398437,299.6597900390625,296.689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679707050323486,5.679681301116943,2.597072852950077e-05,4.394690036773682,1.0,0.1500000059604644,0.0,298.4939270019531,410.0,12391.955078125,0.0,13466.5556640625,1.0,283.1499938964844,295.0382995605469,299.17596435546875,300.1537780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756724596023559,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.37744140625,0.0,20.474884033203125,1895.4371337890625,0.0,234.79791259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17753100,299.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.71307373046875,0.9990000128746032,1.0,0.5319353938102722,299.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.71307373046875,0.9990000128746032,1.0,0.560153603553772,299.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.71307373046875,0.9990000128746032,1.0,0.4137275516986847,299.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.71307373046875,0.9990000128746032,1.0,0.560153603553772,299.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.71307373046875,0.9990000128746032,1.0,2.657127618789673,296.7132873535156,284.95001220703125,298.8633117675781,296.188232421875,298.8627624511719,299.66973876953125,296.71435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679706573486328,5.679680347442627,2.59707394434372e-05,4.394693851470947,1.0,0.1500000059604644,0.0,298.4942321777344,410.0,12414.720703125,0.0,13466.5546875,1.0,283.1499938964844,295.0602111816406,299.1914367675781,300.17120361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759976327419281,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.3583984375,0.0,20.474884033203125,1895.4371337890625,0.0,235.3238220214844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17753160,299.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.7380065917969,0.9990000128746032,1.0,0.5319353342056274,299.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.7380065917969,0.9990000128746032,1.0,0.5601535439491272,299.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7380065917969,0.9990000128746032,1.0,0.4137274920940399,299.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7380065917969,0.9990000128746032,1.0,0.5601535439491272,299.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7380065917969,0.9990000128746032,1.0,2.657127141952514,296.7382202148437,284.95001220703125,298.89215087890625,296.20367431640625,298.8916015625,299.6797790527344,296.7392883300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679705619812012,5.679679870605469,2.5970753995352425e-05,4.394697666168213,1.0,0.1500000059604644,0.0,298.4945983886719,410.0,12437.4833984375,0.0,13466.552734375,1.0,283.1499938964844,295.0821228027344,299.2069091796875,300.1886291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763235211372375,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.34619140625,0.0,20.474884033203125,1895.4371337890625,0.0,235.8513946533203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17753220,299.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7878723144531,0.9990000128746032,1.0,0.5319351553916931,299.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7878723144531,0.9990000128746032,1.0,0.5601533055305481,299.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7878723144531,0.9990000128746032,1.0,0.413727343082428,299.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7878723144531,0.9990000128746032,1.0,0.5601533055305481,299.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7878723144531,0.9990000128746032,1.0,2.6571261882781982,296.7880554199219,284.95001220703125,298.9498291015625,296.2344665527344,298.9492492675781,299.7001037597656,296.7891540527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679703712463379,5.679677486419678,2.5970784918172285e-05,4.394707679748535,1.0,0.1500000059604644,0.0,298.4954833984375,410.0,12482.9794921875,0.0,13466.548828125,1.0,283.1499938964844,295.1259765625,299.2377014160156,300.22332763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769728541374206,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.32861328125,0.0,20.474884033203125,1895.4371337890625,0.0,236.9038848876953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17753280,299.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.7878723144531,0.9990000128746032,1.0,0.5319351553916931,299.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7878723144531,0.9990000128746032,1.0,0.5601533055305481,299.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7878723144531,0.9990000128746032,1.0,0.413727343082428,299.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7878723144531,0.9990000128746032,1.0,0.5601533055305481,299.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7878723144531,0.9990000128746032,1.0,2.6571261882781982,296.7880554199219,284.95001220703125,298.9498291015625,296.2344665527344,298.9492492675781,299.7001037597656,296.7891540527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679703712463379,5.679677486419678,2.5970784918172285e-05,4.394707679748535,1.0,0.1500000059604644,0.0,298.4954833984375,410.0,12482.9794921875,0.0,13466.548828125,1.0,283.1499938964844,295.1259765625,299.2377014160156,300.22332763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769728541374206,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.32861328125,0.0,20.474884033203125,1895.4371337890625,0.0,236.9038848876953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17753340,299.6647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8376770019531,0.9990000128746032,1.0,0.531934916973114,299.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8376770019531,0.9990000128746032,1.0,0.560153067111969,299.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8376770019531,0.9990000128746032,1.0,0.4137271642684936,299.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8376770019531,0.9990000128746032,1.0,0.560153067111969,299.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8376770019531,0.9990000128746032,1.0,2.6571249961853027,296.837890625,284.95001220703125,299.0074462890625,296.2651672363281,299.00689697265625,299.7205505371094,296.8389587402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675579071045,2.5970819478970952e-05,4.394718170166016,1.0,0.1500000059604644,0.0,298.4964599609375,410.0,12528.453125,0.0,13466.544921875,1.0,283.1499938964844,295.1697998046875,299.2684326171875,300.25799560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776288330554962,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.33251953125,0.0,20.474884033203125,1895.4371337890625,0.0,237.9690704345703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17753400,299.6647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8376770019531,0.9990000128746032,1.0,0.531934916973114,299.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8376770019531,0.9990000128746032,1.0,0.560153067111969,299.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8376770019531,0.9990000128746032,1.0,0.4137271642684936,299.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8376770019531,0.9990000128746032,1.0,0.560153067111969,299.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8376770019531,0.9990000128746032,1.0,2.6571249961853027,296.837890625,284.95001220703125,299.0074462890625,296.2651672363281,299.00689697265625,299.7205505371094,296.8389587402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701328277588,5.679675579071045,2.5970819478970952e-05,4.394718170166016,1.0,0.1500000059604644,0.0,298.4964599609375,410.0,12528.453125,0.0,13466.544921875,1.0,283.1499938964844,295.1697998046875,299.2684326171875,300.25799560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776288330554962,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.33251953125,0.0,20.474884033203125,1895.4371337890625,0.0,237.9690704345703,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
