time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17753460,299.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.887451171875,0.9990000128746032,1.0,0.5319346785545349,299.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.887451171875,0.9990000128746032,1.0,0.5601528286933899,299.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.887451171875,0.9990000128746032,1.0,0.4137269556522369,299.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.887451171875,0.9990000128746032,1.0,0.5601528286933899,299.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.887451171875,0.9990000128746032,1.0,2.6571238040924072,296.8876647949219,284.95001220703125,299.06500244140625,296.29571533203125,299.0644226074219,299.7413024902344,296.88873291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679672718048096,2.5970857677748427e-05,4.394730091094971,1.0,0.1500000059604644,0.0,298.4975891113281,410.0,12573.84765625,0.0,13466.5390625,1.0,283.1499938964844,295.21356201171875,299.2989807128906,300.2924499511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782825171947479,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.32080078125,0.0,20.474884033203125,1895.4371337890625,0.0,239.0324859619141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17753520,299.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.887451171875,0.9990000128746032,1.0,0.5319346785545349,299.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.887451171875,0.9990000128746032,1.0,0.5601528286933899,299.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.887451171875,0.9990000128746032,1.0,0.4137269556522369,299.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.887451171875,0.9990000128746032,1.0,0.5601528286933899,299.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.887451171875,0.9990000128746032,1.0,2.6571238040924072,296.8876647949219,284.95001220703125,299.06500244140625,296.29571533203125,299.0644226074219,299.7413024902344,296.88873291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679672718048096,2.5970857677748427e-05,4.394730091094971,1.0,0.1500000059604644,0.0,298.4975891113281,410.0,12573.84765625,0.0,13466.5390625,1.0,283.1499938964844,295.21356201171875,299.2989807128906,300.2924499511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782825171947479,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.32080078125,0.0,20.474884033203125,1895.4371337890625,0.0,239.0324859619141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17753580,299.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9371643066406,0.9990000128746032,1.0,0.531934380531311,299.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9371643066406,0.9990000128746032,1.0,0.560152530670166,299.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9371643066406,0.9990000128746032,1.0,0.4137267768383026,299.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9371643066406,0.9990000128746032,1.0,0.560152530670166,299.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9371643066406,0.9990000128746032,1.0,2.657122611999512,296.9373474121094,284.95001220703125,299.1224975585937,296.3261108398437,299.1219177246094,299.7621459960937,296.9384460449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696083068848,5.6796698570251465,2.597089951450471e-05,4.3947434425354,1.0,0.1500000059604644,0.0,298.498779296875,410.0,12619.1787109375,0.0,13466.5341796875,1.0,283.1499938964844,295.2572937011719,299.3293762207031,300.3268127441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789407610893249,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.30419921875,0.0,20.474884033203125,1895.4371337890625,0.0,240.10528564453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17753640,299.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9371643066406,0.9990000128746032,1.0,0.531934380531311,299.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9371643066406,0.9990000128746032,1.0,0.560152530670166,299.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9371643066406,0.9990000128746032,1.0,0.4137267768383026,299.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9371643066406,0.9990000128746032,1.0,0.560152530670166,299.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9371643066406,0.9990000128746032,1.0,2.657122611999512,296.9373474121094,284.95001220703125,299.1224975585937,296.3261108398437,299.1219177246094,299.7621459960937,296.9384460449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696083068848,5.6796698570251465,2.597089951450471e-05,4.3947434425354,1.0,0.1500000059604644,0.0,298.498779296875,410.0,12619.1787109375,0.0,13466.5341796875,1.0,283.1499938964844,295.2572937011719,299.3293762207031,300.3268127441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789407610893249,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.30419921875,0.0,20.474884033203125,1895.4371337890625,0.0,240.10528564453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17753700,299.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.96197509765625,0.9990000128746032,1.0,0.5319342613220215,299.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.96197509765625,0.9990000128746032,1.0,0.5601524114608765,299.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.96197509765625,0.9990000128746032,1.0,0.413726657629013,299.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.96197509765625,0.9990000128746032,1.0,0.5601524114608765,299.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.96197509765625,0.9990000128746032,1.0,2.6571218967437744,296.962158203125,284.95001220703125,299.15118408203125,296.3412170410156,299.1506042480469,299.7725830078125,296.9632263183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694652557373,5.679668426513672,2.5970923161366954e-05,4.394750595092773,1.0,0.1500000059604644,0.0,298.4994201660156,410.0,12641.796875,0.0,13466.53125,1.0,283.1499938964844,295.27911376953125,299.344482421875,300.3438720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792686760425567,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.27978515625,0.0,20.474884033203125,1895.4371337890625,0.0,240.64044189453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17753760,299.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9867553710937,0.9990000128746032,1.0,0.5319341421127319,299.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9867553710937,0.9990000128746032,1.0,0.5601522326469421,299.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9867553710937,0.9990000128746032,1.0,0.4137265384197235,299.73785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9867553710937,0.9990000128746032,1.0,0.5601522326469421,299.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9867553710937,0.9990000128746032,1.0,2.657121181488037,296.9869689941406,284.95001220703125,299.1798400878906,296.3562927246094,299.17926025390625,299.78302001953125,296.988037109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693222045898,5.679666996002197,2.59709449892398e-05,4.394757270812988,1.0,0.1500000059604644,0.0,298.50006103515625,410.0,12664.3974609375,0.0,13466.5283203125,1.0,283.1499938964844,295.3009338378906,299.35955810546875,300.3609313964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3795975744724273,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.25,0.0,20.474884033203125,1895.4371337890625,0.0,241.177734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17753820,299.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0362243652344,0.9990000128746032,1.0,0.5319338440895081,299.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0362243652344,0.9990000128746032,1.0,0.560151994228363,299.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0362243652344,0.9990000128746032,1.0,0.4137263298034668,299.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0362243652344,0.9990000128746032,1.0,0.560151994228363,299.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0362243652344,0.9990000128746032,1.0,2.6571197509765625,297.03643798828125,284.95001220703125,299.237060546875,296.3862609863281,299.2364807128906,299.8038635253906,297.0375061035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690361022949,5.679664134979248,2.597098682599608e-05,4.39477014541626,1.0,0.1500000059604644,0.0,298.501220703125,410.0,12709.5009765625,0.0,13466.5234375,1.0,283.1499938964844,295.344482421875,299.3895263671875,300.39483642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802550435066223,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.15771484375,0.0,20.474884033203125,1895.4371337890625,0.0,242.25331115722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17753880,299.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0362243652344,0.9990000128746032,1.0,0.5319338440895081,299.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0362243652344,0.9990000128746032,1.0,0.560151994228363,299.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0362243652344,0.9990000128746032,1.0,0.4137263298034668,299.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0362243652344,0.9990000128746032,1.0,0.560151994228363,299.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0362243652344,0.9990000128746032,1.0,2.6571197509765625,297.03643798828125,284.95001220703125,299.237060546875,296.3862609863281,299.2364807128906,299.8038635253906,297.0375061035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690361022949,5.679664134979248,2.597098682599608e-05,4.39477014541626,1.0,0.1500000059604644,0.0,298.501220703125,410.0,12709.5009765625,0.0,13466.5234375,1.0,283.1499938964844,295.344482421875,299.3895263671875,300.39483642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802550435066223,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.15771484375,0.0,20.474884033203125,1895.4371337890625,0.0,242.25331115722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17753940,299.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0855712890625,0.9990000128746032,1.0,0.5319337248802185,299.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0855712890625,0.9990000128746032,1.0,0.5601518750190735,299.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0855712890625,0.9990000128746032,1.0,0.4137262403964996,299.7792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0855712890625,0.9990000128746032,1.0,0.5601518750190735,299.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0855712890625,0.9990000128746032,1.0,2.6571192741394043,297.0857849121094,284.95001220703125,299.2940979003906,296.416015625,299.2935485839844,299.82452392578125,297.0868530273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688930511475,5.679663181304932,2.597100501589012e-05,4.394776344299316,1.0,0.1500000059604644,0.0,298.50177001953125,410.0,12754.470703125,0.0,13466.5205078125,1.0,283.1499938964844,295.387939453125,299.4192810058594,300.4284973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809147775173187,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.01708984375,0.0,20.474884033203125,1895.4371337890625,0.0,243.334701538086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17754000,299.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0855712890625,0.9990000128746032,1.0,0.5319337248802185,299.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0855712890625,0.9990000128746032,1.0,0.5601518750190735,299.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.0855712890625,0.9990000128746032,1.0,0.4137262403964996,299.7792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0855712890625,0.9990000128746032,1.0,0.5601518750190735,299.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0855712890625,0.9990000128746032,1.0,2.6571192741394043,297.0857849121094,284.95001220703125,299.2940979003906,296.416015625,299.2935485839844,299.82452392578125,297.0868530273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688930511475,5.679663181304932,2.597100501589012e-05,4.394776344299316,1.0,0.1500000059604644,0.0,298.50177001953125,410.0,12754.470703125,0.0,13466.5205078125,1.0,283.1499938964844,295.387939453125,299.4192810058594,300.4284973144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809147775173187,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.01708984375,0.0,20.474884033203125,1895.4371337890625,0.0,243.334701538086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17754060,299.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1347351074219,0.9990000128746032,1.0,0.5319335460662842,299.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1347351074219,0.9990000128746032,1.0,0.5601516366004944,299.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1347351074219,0.9990000128746032,1.0,0.4137260913848877,299.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1347351074219,0.9990000128746032,1.0,0.5601516366004944,299.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1347351074219,0.9990000128746032,1.0,2.657118082046509,297.13494873046875,284.95001220703125,299.3509521484375,296.4454650878906,299.350341796875,299.8450012207031,297.1360168457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679660797119141,2.597103957668878e-05,4.394786834716797,1.0,0.1500000059604644,0.0,298.5027160644531,410.0,12799.2490234375,0.0,13466.5166015625,1.0,283.1499938964844,295.43121337890625,299.4486999511719,300.4618530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815666735172272,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.78466796875,0.0,20.474884033203125,1895.4371337890625,0.0,244.4053192138672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17754120,299.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1347351074219,0.9990000128746032,1.0,0.5319335460662842,299.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1347351074219,0.9990000128746032,1.0,0.5601516366004944,299.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1347351074219,0.9990000128746032,1.0,0.4137260913848877,299.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1347351074219,0.9990000128746032,1.0,0.5601516366004944,299.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1347351074219,0.9990000128746032,1.0,2.657118082046509,297.13494873046875,284.95001220703125,299.3509521484375,296.4454650878906,299.350341796875,299.8450012207031,297.1360168457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679660797119141,2.597103957668878e-05,4.394786834716797,1.0,0.1500000059604644,0.0,298.5027160644531,410.0,12799.2490234375,0.0,13466.5166015625,1.0,283.1499938964844,295.43121337890625,299.4486999511719,300.4618530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815666735172272,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.78466796875,0.0,20.474884033203125,1895.4371337890625,0.0,244.4053192138672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17754180,299.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1837158203125,0.9990000128746032,1.0,0.5319331288337708,299.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1837158203125,0.9990000128746032,1.0,0.5601511597633362,299.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1837158203125,0.9990000128746032,1.0,0.4137257635593414,299.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1837158203125,0.9990000128746032,1.0,0.5601511597633362,299.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1837158203125,0.9990000128746032,1.0,2.657115936279297,297.1839294433594,284.95001220703125,299.4075927734375,296.47467041015625,299.406982421875,299.8653869628906,297.1849975585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656505584717,2.597110506030731e-05,4.394806861877441,1.0,0.1500000059604644,0.0,298.50457763671875,410.0,12843.876953125,0.0,13466.5078125,1.0,283.1499938964844,295.474365234375,299.4778747558594,300.49493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822208046913147,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.48681640625,0.0,20.474884033203125,1895.4371337890625,0.0,245.4817352294922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17754240,299.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1837158203125,0.9990000128746032,1.0,0.5319331288337708,299.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1837158203125,0.9990000128746032,1.0,0.5601511597633362,299.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.1837158203125,0.9990000128746032,1.0,0.4137257635593414,299.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.1837158203125,0.9990000128746032,1.0,0.5601511597633362,299.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1837158203125,0.9990000128746032,1.0,2.657115936279297,297.1839294433594,284.95001220703125,299.4075927734375,296.47467041015625,299.406982421875,299.8653869628906,297.1849975585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656505584717,2.597110506030731e-05,4.394806861877441,1.0,0.1500000059604644,0.0,298.50457763671875,410.0,12843.876953125,0.0,13466.5078125,1.0,283.1499938964844,295.474365234375,299.4778747558594,300.49493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822208046913147,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.48681640625,0.0,20.474884033203125,1895.4371337890625,0.0,245.4817352294922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17754300,299.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.20819091796875,0.9990000128746032,1.0,0.5319328308105469,299.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.20819091796875,0.9990000128746032,1.0,0.5601509213447571,299.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.20819091796875,0.9990000128746032,1.0,0.4137255549430847,299.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.20819091796875,0.9990000128746032,1.0,0.5601509213447571,299.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,297.20819091796875,0.9990000128746032,1.0,2.6571147441864014,297.2084045410156,284.95001220703125,299.4358215332031,296.4891357421875,299.4352722167969,299.87554931640625,297.20947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679870605469,5.679653644561768,2.5971145078074187e-05,4.394819736480713,1.0,0.1500000059604644,0.0,298.5057373046875,410.0,12866.162109375,0.0,13466.5029296875,1.0,283.1499938964844,295.4959411621094,299.492431640625,300.5114440917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825553059577942,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.3349609375,0.0,20.474884033203125,1895.4371337890625,0.0,246.03302001953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17754360,299.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2325439453125,0.9990000128746032,1.0,0.5319324731826782,299.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2325439453125,0.9990000128746032,1.0,0.5601505041122437,299.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2325439453125,0.9990000128746032,1.0,0.4137252569198608,299.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2325439453125,0.9990000128746032,1.0,0.5601505041122437,299.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.2325439453125,0.9990000128746032,1.0,2.657112836837769,297.2327575683594,284.95001220703125,299.4639892578125,296.5035400390625,299.46343994140625,299.8856811523437,297.2338256835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679675579071045,5.679649829864502,2.5971206923713908e-05,4.394838809967041,1.0,0.1500000059604644,0.0,298.5074768066406,410.0,12888.328125,0.0,13466.4951171875,1.0,283.1499938964844,295.51739501953125,299.5068054199219,300.5277709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828838169574737,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.12548828125,0.0,20.474884033203125,1895.4371337890625,0.0,246.5749969482422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17754420,299.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2811279296875,0.9990000128746032,1.0,0.5319315791130066,299.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2811279296875,0.9990000128746032,1.0,0.5601495504379272,299.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2811279296875,0.9990000128746032,1.0,0.4137245714664459,299.859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2811279296875,0.9990000128746032,1.0,0.5601495504379272,299.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2811279296875,0.9990000128746032,1.0,2.6571083068847656,297.2813415527344,284.95001220703125,299.5201416015625,296.5321044921875,299.5195617675781,299.9058532714844,297.2823791503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640769958496,2.5971345166908577e-05,4.3948822021484375,1.0,0.1500000059604644,0.0,298.51141357421875,410.0,12932.53125,0.0,13466.4775390625,1.0,283.1499938964844,295.5602111816406,299.5353698730469,300.56024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835441768169403,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.6416015625,0.0,20.474884033203125,1895.4371337890625,0.0,247.66607666015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17754480,299.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2811279296875,0.9990000128746032,1.0,0.5319315791130066,299.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2811279296875,0.9990000128746032,1.0,0.5601495504379272,299.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2811279296875,0.9990000128746032,1.0,0.4137245714664459,299.859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2811279296875,0.9990000128746032,1.0,0.5601495504379272,299.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2811279296875,0.9990000128746032,1.0,2.6571083068847656,297.2813415527344,284.95001220703125,299.5201416015625,296.5321044921875,299.5195617675781,299.9058532714844,297.2823791503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640769958496,2.5971345166908577e-05,4.3948822021484375,1.0,0.1500000059604644,0.0,298.51141357421875,410.0,12932.53125,0.0,13466.4775390625,1.0,283.1499938964844,295.5602111816406,299.5353698730469,300.56024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835441768169403,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.6416015625,0.0,20.474884033203125,1895.4371337890625,0.0,247.66607666015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17754540,299.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3294372558594,0.9990000128746032,1.0,0.5319306254386902,300.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3294372558594,0.9990000128746032,1.0,0.5601485371589661,299.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3294372558594,0.9990000128746032,1.0,0.4137237966060638,299.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3294372558594,0.9990000128746032,1.0,0.5601485371589661,299.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3294372558594,0.9990000128746032,1.0,2.657103538513184,297.32965087890625,284.95001220703125,299.57598876953125,296.560302734375,299.57537841796875,299.92596435546875,297.3306884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656505584717,5.679630279541016,2.597149978100788e-05,4.394929885864258,1.0,0.1500000059604644,0.0,298.51580810546875,410.0,12976.484375,0.0,13466.4580078125,1.0,283.1499938964844,295.602783203125,299.56353759765625,300.59228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842001557350158,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.02685546875,0.0,20.474884033203125,1895.4371337890625,0.0,248.7522125244141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17754600,299.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3294372558594,0.9990000128746032,1.0,0.5319306254386902,300.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3294372558594,0.9990000128746032,1.0,0.5601485371589661,299.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3294372558594,0.9990000128746032,1.0,0.4137237966060638,299.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3294372558594,0.9990000128746032,1.0,0.5601485371589661,299.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3294372558594,0.9990000128746032,1.0,2.657103538513184,297.32965087890625,284.95001220703125,299.57598876953125,296.560302734375,299.57537841796875,299.92596435546875,297.3306884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656505584717,5.679630279541016,2.597149978100788e-05,4.394929885864258,1.0,0.1500000059604644,0.0,298.51580810546875,410.0,12976.484375,0.0,13466.4580078125,1.0,283.1499938964844,295.602783203125,299.56353759765625,300.59228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842001557350158,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.02685546875,0.0,20.474884033203125,1895.4371337890625,0.0,248.7522125244141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17754660,299.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3774719238281,0.9990000128746032,1.0,0.5319297313690186,300.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3774719238281,0.9990000128746032,1.0,0.5601476430892944,299.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3774719238281,0.9990000128746032,1.0,0.4137231409549713,299.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3774719238281,0.9990000128746032,1.0,0.5601476430892944,299.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3774719238281,0.9990000128746032,1.0,2.65709924697876,297.377685546875,284.95001220703125,299.63153076171875,296.5881042480469,299.63092041015625,299.9460144042969,297.37872314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679647445678711,5.67962121963501,2.5971636205213144e-05,4.394972801208496,1.0,0.1500000059604644,0.0,298.5196838378906,410.0,13020.201171875,0.0,13466.4404296875,1.0,283.1499938964844,295.6451416015625,299.5913391113281,300.6239318847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848545253276825,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.28466796875,0.0,20.474884033203125,1895.4371337890625,0.0,249.83790588378903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17754720,299.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3774719238281,0.9990000128746032,1.0,0.5319297313690186,300.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3774719238281,0.9990000128746032,1.0,0.5601476430892944,299.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3774719238281,0.9990000128746032,1.0,0.4137231409549713,299.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3774719238281,0.9990000128746032,1.0,0.5601476430892944,299.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3774719238281,0.9990000128746032,1.0,2.65709924697876,297.377685546875,284.95001220703125,299.63153076171875,296.5881042480469,299.63092041015625,299.9460144042969,297.37872314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679647445678711,5.67962121963501,2.5971636205213144e-05,4.394972801208496,1.0,0.1500000059604644,0.0,298.5196838378906,410.0,13020.201171875,0.0,13466.4404296875,1.0,283.1499938964844,295.6451416015625,299.5913391113281,300.6239318847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848545253276825,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.28466796875,0.0,20.474884033203125,1895.4371337890625,0.0,249.83790588378903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17754780,299.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4252624511719,0.9990000128746032,1.0,0.5319290161132812,300.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4252624511719,0.9990000128746032,1.0,0.5601468682289124,299.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4252624511719,0.9990000128746032,1.0,0.4137225747108459,299.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4252624511719,0.9990000128746032,1.0,0.5601468682289124,299.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4252624511719,0.9990000128746032,1.0,2.657095670700073,297.4254455566406,284.95001220703125,299.68670654296875,296.61553955078125,299.6861267089844,299.9659118652344,297.4264831542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963981628418,5.679614067077637,2.597175262053497e-05,4.395008563995361,1.0,0.1500000059604644,0.0,298.52294921875,410.0,13063.6552734375,0.0,13466.42578125,1.0,283.1499938964844,295.687255859375,299.6187438964844,300.6552124023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855117261409759,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.4150390625,0.0,20.474884033203125,1895.4371337890625,0.0,250.9306488037109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17754840,299.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.4252624511719,0.9990000128746032,1.0,0.5319290161132812,300.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4252624511719,0.9990000128746032,1.0,0.5601468682289124,299.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4252624511719,0.9990000128746032,1.0,0.4137225747108459,299.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4252624511719,0.9990000128746032,1.0,0.5601468682289124,299.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4252624511719,0.9990000128746032,1.0,2.657095670700073,297.4254455566406,284.95001220703125,299.68670654296875,296.61553955078125,299.6861267089844,299.9659118652344,297.4264831542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963981628418,5.679614067077637,2.597175262053497e-05,4.395008563995361,1.0,0.1500000059604644,0.0,298.52294921875,410.0,13063.6552734375,0.0,13466.42578125,1.0,283.1499938964844,295.687255859375,299.6187438964844,300.6552124023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855117261409759,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.4150390625,0.0,20.474884033203125,1895.4371337890625,0.0,250.9306488037109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17754900,299.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4490661621094,0.9990000128746032,1.0,0.5319286584854126,300.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4490661621094,0.9990000128746032,1.0,0.5601465106010437,299.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4490661621094,0.9990000128746032,1.0,0.4137223064899444,299.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4490661621094,0.9990000128746032,1.0,0.5601465106010437,299.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4490661621094,0.9990000128746032,1.0,2.6570937633514404,297.44927978515625,284.95001220703125,299.71417236328125,296.62908935546875,299.713623046875,299.9758605957031,297.4502868652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636001586914,5.679610252380371,2.597180719021708e-05,4.395025730133057,1.0,0.1500000059604644,0.0,298.5245056152344,410.0,13085.3056640625,0.0,13466.4189453125,1.0,283.1499938964844,295.708251953125,299.63238525390625,300.6707763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3858478963375091,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.953125,0.0,20.474884033203125,1895.4371337890625,0.0,251.49053955078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17754960,299.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4727478027344,0.9990000128746032,1.0,0.5319283604621887,300.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4727478027344,0.9990000128746032,1.0,0.560146152973175,299.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4727478027344,0.9990000128746032,1.0,0.4137220382690429,299.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4727478027344,0.9990000128746032,1.0,0.560146152973175,299.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4727478027344,0.9990000128746032,1.0,2.6570920944213867,297.47296142578125,284.95001220703125,299.7415466308594,296.6425170898437,299.740966796875,299.9857177734375,297.4739685058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679632663726807,5.679606914520264,2.5971858121920377e-05,4.395041465759277,1.0,0.1500000059604644,0.0,298.5259704589844,410.0,13106.81640625,0.0,13466.412109375,1.0,283.1499938964844,295.7291564941406,299.64581298828125,300.6861267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386177510023117,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.41357421875,0.0,20.474884033203125,1895.4371337890625,0.0,252.04005432128903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17755020,299.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4991760253906,0.9990000128746032,1.0,0.5319280028343201,300.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.4991760253906,0.9990000128746032,1.0,0.5601457953453064,300.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4991760253906,0.9990000128746032,1.0,0.4137217700481415,299.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4991760253906,0.9990000128746032,1.0,0.5601457953453064,299.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4991760253906,0.9990000128746032,1.0,2.657090425491333,297.4993896484375,284.95001220703125,299.7720642089844,296.6574401855469,299.7715148925781,299.99676513671875,297.5003967285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629325866699,5.679603099822998,2.5971912691602483e-05,4.395058631896973,1.0,0.1500000059604644,0.0,298.5275573730469,410.0,13130.83203125,0.0,13466.4052734375,1.0,283.1499938964844,295.7524719238281,299.6607360839844,300.70318603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3865476250648498,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.20458984375,0.0,20.474884033203125,1895.4371337890625,0.0,252.6578521728516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17755080,299.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5198669433594,0.9990000128746032,1.0,0.5319277048110962,300.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5198669433594,0.9990000128746032,1.0,0.5601454973220825,300.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5198669433594,0.9990000128746032,1.0,0.4137215614318847,299.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5198669433594,0.9990000128746032,1.0,0.5601454973220825,299.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5198669433594,0.9990000128746032,1.0,2.657089233398437,297.52008056640625,284.95001220703125,299.7959899902344,296.6690673828125,299.79541015625,300.00543212890625,297.5210876464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962646484375,5.679600238800049,2.5971954528358765e-05,4.395071506500244,1.0,0.1500000059604644,0.0,298.5287170410156,410.0,13149.6396484375,0.0,13466.3994140625,1.0,283.1499938964844,295.7707214355469,299.67236328125,300.71649169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868371248245239,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.21630859375,0.0,20.474884033203125,1895.4371337890625,0.0,253.1416015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17755140,299.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.566650390625,0.9990000128746032,1.0,0.5319271683692932,300.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.566650390625,0.9990000128746032,1.0,0.5601449608802795,300.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.566650390625,0.9990000128746032,1.0,0.4137211441993713,299.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.566650390625,0.9990000128746032,1.0,0.5601449608802795,299.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.566650390625,0.9990000128746032,1.0,2.6570863723754883,297.5668334960937,284.95001220703125,299.8500061035156,296.6951599121094,299.8494567871094,300.0250549316406,297.5678405761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620742797852,5.679594993591309,2.597204002086073e-05,4.395097732543945,1.0,0.1500000059604644,0.0,298.5311279296875,410.0,13192.1494140625,0.0,13466.388671875,1.0,283.1499938964844,295.81201171875,299.69842529296875,300.746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3874920010566711,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.6669921875,0.0,20.474884033203125,1895.4371337890625,0.0,254.23765563964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17755200,299.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.566650390625,0.9990000128746032,1.0,0.5319271683692932,300.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.566650390625,0.9990000128746032,1.0,0.5601449608802795,300.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.566650390625,0.9990000128746032,1.0,0.4137211441993713,299.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.566650390625,0.9990000128746032,1.0,0.5601449608802795,299.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.566650390625,0.9990000128746032,1.0,2.6570863723754883,297.5668334960937,284.95001220703125,299.8500061035156,296.6951599121094,299.8494567871094,300.0250549316406,297.5678405761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620742797852,5.679594993591309,2.597204002086073e-05,4.395097732543945,1.0,0.1500000059604644,0.0,298.5311279296875,410.0,13192.1494140625,0.0,13466.388671875,1.0,283.1499938964844,295.81201171875,299.69842529296875,300.746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3874920010566711,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.6669921875,0.0,20.474884033203125,1895.4371337890625,0.0,254.23765563964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17755260,299.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6131896972656,0.9990000128746032,1.0,0.5319267511367798,300.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6131896972656,0.9990000128746032,1.0,0.5601444840431213,300.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6131896972656,0.9990000128746032,1.0,0.4137208163738251,299.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6131896972656,0.9990000128746032,1.0,0.5601444840431213,299.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6131896972656,0.9990000128746032,1.0,2.6570844650268555,297.6134033203125,284.95001220703125,299.9037780761719,296.720947265625,299.9032592773437,300.0237121582031,297.6144104003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.597210550447926e-05,4.395118236541748,1.0,0.1500000059604644,0.0,298.5329895019531,410.0,13234.48046875,0.0,13466.380859375,1.0,283.1499938964844,295.8530578613281,299.7241516113281,300.7758178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881388008594513,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.7763671875,0.0,20.474884033203125,1895.4371337890625,0.0,255.322509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17755320,299.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6131896972656,0.9990000128746032,1.0,0.5319267511367798,300.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6131896972656,0.9990000128746032,1.0,0.5601444840431213,300.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6131896972656,0.9990000128746032,1.0,0.4137208163738251,299.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6131896972656,0.9990000128746032,1.0,0.5601444840431213,299.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6131896972656,0.9990000128746032,1.0,2.6570844650268555,297.6134033203125,284.95001220703125,299.9037780761719,296.720947265625,299.9032592773437,300.0237121582031,297.6144104003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.597210550447926e-05,4.395118236541748,1.0,0.1500000059604644,0.0,298.5329895019531,410.0,13234.48046875,0.0,13466.380859375,1.0,283.1499938964844,295.8530578613281,299.7241516113281,300.7758178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881388008594513,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.7763671875,0.0,20.474884033203125,1895.4371337890625,0.0,255.322509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17755380,299.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6596374511719,0.9990000128746032,1.0,0.531926691532135,300.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6596374511719,0.9990000128746032,1.0,0.5601444244384766,300.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6596374511719,0.9990000128746032,1.0,0.4137207567691803,299.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6596374511719,0.9990000128746032,1.0,0.5601444244384766,299.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6596374511719,0.9990000128746032,1.0,2.657083749771118,297.65985107421875,284.95001220703125,299.9574890136719,296.7465515136719,299.9569396972656,300.0291748046875,297.66082763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.67958927154541,2.597212187538389e-05,4.395123481750488,1.0,0.1500000059604644,0.0,298.5334777832031,410.0,13276.814453125,0.0,13466.3779296875,1.0,283.1499938964844,295.8939514160156,299.7496643066406,300.8050231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388752669095993,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.44677734375,0.0,20.474884033203125,1895.4371337890625,0.0,256.3544311523437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17755440,299.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6596374511719,0.9990000128746032,1.0,0.531926691532135,300.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6596374511719,0.9990000128746032,1.0,0.5601444244384766,300.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6596374511719,0.9990000128746032,1.0,0.4137207567691803,299.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6596374511719,0.9990000128746032,1.0,0.5601444244384766,299.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6596374511719,0.9990000128746032,1.0,2.657083749771118,297.65985107421875,284.95001220703125,299.9574890136719,296.7465515136719,299.9569396972656,300.0291748046875,297.66082763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.67958927154541,2.597212187538389e-05,4.395123481750488,1.0,0.1500000059604644,0.0,298.5334777832031,410.0,13276.814453125,0.0,13466.3779296875,1.0,283.1499938964844,295.8939514160156,299.7496643066406,300.8050231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388752669095993,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.44677734375,0.0,20.474884033203125,1895.4371337890625,0.0,256.3544311523437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
