time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17755500,299.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,0.5319267511367798,300.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,0.5601444840431213,300.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,0.4137207865715027,299.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,0.5601444840431213,299.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,2.6570842266082764,297.6830444335937,284.95001220703125,299.9843139648437,296.7593078613281,299.9837951660156,300.0339660644531,297.6840209960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796159744262695,5.679590225219727,2.597211096144747e-05,4.395120143890381,1.0,0.1500000059604644,0.0,298.5331726074219,410.0,13297.9697265625,0.0,13466.3798828125,1.0,283.1499938964844,295.91436767578125,299.76226806640625,300.8193054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890276849269867,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.14892578125,0.0,20.474884033203125,1895.4371337890625,0.0,256.81744384765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17755560,299.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7060241699219,0.9990000128746032,1.0,0.5319268703460693,300.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7060241699219,0.9990000128746032,1.0,0.5601446032524109,300.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7060241699219,0.9990000128746032,1.0,0.4137208759784698,299.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7060241699219,0.9990000128746032,1.0,0.5601446032524109,299.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7060241699219,0.9990000128746032,1.0,2.6570847034454346,297.7062072753906,284.95001220703125,300.0111389160156,296.77203369140625,300.0105895996094,300.0393371582031,297.70721435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617404937744,5.679591178894043,2.5972092771553434e-05,4.395114421844482,1.0,0.1500000059604644,0.0,298.5326232910156,410.0,13319.1181640625,0.0,13466.3818359375,1.0,283.1499938964844,295.93475341796875,299.7748107910156,300.8333740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892795741558075,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.0830078125,0.0,20.474884033203125,1895.4371337890625,0.0,257.2419128417969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17755620,299.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.73785400390625,0.9990000128746032,1.0,0.5319271087646484,300.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.73785400390625,0.9990000128746032,1.0,0.5601449012756348,300.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.73785400390625,0.9990000128746032,1.0,0.4137211143970489,299.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.73785400390625,0.9990000128746032,1.0,0.5601449012756348,299.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.73785400390625,0.9990000128746032,1.0,2.657086133956909,297.738037109375,284.95001220703125,300.04791259765625,296.7894592285156,300.0473937988281,300.04791259765625,297.7390441894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620265960693,5.67959451675415,2.597204911580775e-05,4.395100593566895,1.0,0.1500000059604644,0.0,298.5313720703125,410.0,13348.138671875,0.0,13466.3876953125,1.0,283.1499938964844,295.9627685546875,299.7918701171875,300.8524169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895743787288666,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.63134765625,0.0,20.474884033203125,1895.4371337890625,0.0,257.7391357421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17755680,299.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7523498535156,0.9990000128746032,1.0,0.5319272875785828,300.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7523498535156,0.9990000128746032,1.0,0.5601450204849243,300.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7523498535156,0.9990000128746032,1.0,0.4137212336063385,299.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7523498535156,0.9990000128746032,1.0,0.5601450204849243,299.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7523498535156,0.9990000128746032,1.0,2.6570868492126465,297.7525634765625,284.95001220703125,300.064697265625,296.7973937988281,300.0641784667969,300.0520324707031,297.7535400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679621696472168,5.679595947265625,2.5972025468945503e-05,4.3950934410095215,1.0,0.1500000059604644,0.0,298.5307312011719,410.0,13361.3828125,0.0,13466.390625,1.0,283.1499938964844,295.9755249023437,299.7996826171875,300.861083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897013962268829,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.36279296875,0.0,20.474884033203125,1895.4371337890625,0.0,257.9535217285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17755740,300.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.79864501953125,0.9990000128746032,1.0,0.5319280028343201,300.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.79864501953125,0.9990000128746032,1.0,0.5601457953453064,300.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.79864501953125,0.9990000128746032,1.0,0.4137217700481415,300.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.79864501953125,0.9990000128746032,1.0,0.5601457953453064,299.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.79864501953125,0.9990000128746032,1.0,2.657090425491333,297.798828125,284.95001220703125,300.11822509765625,296.8226013183594,300.1177062988281,300.0668029785156,297.7998352050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629325866699,5.679603099822998,2.5971912691602483e-05,4.395058631896973,1.0,0.1500000059604644,0.0,298.52752685546875,410.0,13403.6005859375,0.0,13466.4052734375,1.0,283.1499938964844,296.0162353515625,299.82452392578125,300.8886108398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900510668754577,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.00390625,0.0,20.474884033203125,1895.4371337890625,0.0,258.54425048828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17755800,300.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.79864501953125,0.9990000128746032,1.0,0.5319280028343201,300.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.79864501953125,0.9990000128746032,1.0,0.5601457953453064,300.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.79864501953125,0.9990000128746032,1.0,0.4137217700481415,300.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.79864501953125,0.9990000128746032,1.0,0.5601457953453064,299.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.79864501953125,0.9990000128746032,1.0,2.657090425491333,297.798828125,284.95001220703125,300.11822509765625,296.8226013183594,300.1177062988281,300.0668029785156,297.7998352050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679629325866699,5.679603099822998,2.5971912691602483e-05,4.395058631896973,1.0,0.1500000059604644,0.0,298.52752685546875,410.0,13403.6005859375,0.0,13466.4052734375,1.0,283.1499938964844,296.0162353515625,299.82452392578125,300.8886108398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900510668754577,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.00390625,0.0,20.474884033203125,1895.4371337890625,0.0,258.54425048828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17755860,300.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8255920410156,0.9990000128746032,1.0,0.5329096913337708,300.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8255920410156,0.9990000128746032,1.0,0.561179518699646,300.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8255920410156,0.9990000128746032,1.0,0.4144853055477142,300.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8255920410156,0.9990000128746032,1.0,0.561179518699646,299.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8255920410156,0.9990000128746032,1.0,2.661994218826294,297.8256530761719,284.95001220703125,300.1717224121094,296.8476867675781,300.13690185546875,300.080078125,297.8258972167969,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.690110206604004,3.5520248413085938,2.13808536529541,2.2731423377990723,1.0,0.1500000059604644,0.0,297.1573791503906,410.0,13412.0986328125,0.0,13486.1103515625,1.0,283.1499938964844,296.0482788085937,299.8492431640625,300.91571044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903615772724151,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.73876953125,0.0,20.474884033203125,1895.4371337890625,0.0,259.0694580078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17755920,300.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8255920410156,0.9990000128746032,1.0,0.5329096913337708,300.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8255920410156,0.9990000128746032,1.0,0.561179518699646,300.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8255920410156,0.9990000128746032,1.0,0.4144853055477142,300.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8255920410156,0.9990000128746032,1.0,0.561179518699646,299.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8255920410156,0.9990000128746032,1.0,2.661994218826294,297.8256530761719,284.95001220703125,300.1717224121094,296.8476867675781,300.13690185546875,300.080078125,297.8258972167969,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.690110206604004,3.5520248413085938,2.13808536529541,2.2731423377990723,1.0,0.1500000059604644,0.0,297.1573791503906,410.0,13412.0986328125,0.0,13486.1103515625,1.0,283.1499938964844,296.0482788085937,299.8492431640625,300.91571044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903615772724151,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.73876953125,0.0,20.474884033203125,1895.4371337890625,0.0,259.0694580078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17755980,300.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8168029785156,0.9990000128746032,1.0,0.532852053642273,300.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8168029785156,0.9990000128746032,1.0,0.5611189007759094,300.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8168029785156,0.9990000128746032,1.0,0.4144405126571655,300.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8168029785156,0.9990000128746032,1.0,0.5611189007759094,299.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8168029785156,0.9990000128746032,1.0,2.6617064476013184,297.81671142578125,284.95001220703125,300.22515869140625,296.8726501464844,300.1205139160156,300.0912475585937,297.8164367675781,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689591407775879,0.972691297531128,4.71690034866333,-0.3039911985397339,1.0,0.1500000059604644,0.0,296.06671142578125,410.0,13385.30859375,0.0,13484.95703125,1.0,283.1499938964844,296.054443359375,299.8731384277344,300.9407653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390470802783966,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.919921875,0.0,20.474884033203125,1895.4371337890625,0.0,259.2543334960937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17756040,300.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8168029785156,0.9990000128746032,1.0,0.532852053642273,300.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8168029785156,0.9990000128746032,1.0,0.5611189007759094,300.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8168029785156,0.9990000128746032,1.0,0.4144405126571655,300.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8168029785156,0.9990000128746032,1.0,0.5611189007759094,299.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8168029785156,0.9990000128746032,1.0,2.6617064476013184,297.81671142578125,284.95001220703125,300.22515869140625,296.8726501464844,300.1205139160156,300.0912475585937,297.8164367675781,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689591407775879,0.972691297531128,4.71690034866333,-0.3039911985397339,1.0,0.1500000059604644,0.0,296.06671142578125,410.0,13385.30859375,0.0,13484.95703125,1.0,283.1499938964844,296.054443359375,299.8731384277344,300.9407653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390470802783966,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.919921875,0.0,20.474884033203125,1895.4371337890625,0.0,259.2543334960937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17756100,300.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8200988769531,0.9990000128746032,1.0,0.5325224995613098,300.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8200988769531,0.9990000128746032,1.0,0.5607718825340271,300.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8200988769531,0.9990000128746032,1.0,0.4141841828823089,300.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8200988769531,0.9990000128746032,1.0,0.5607718825340271,299.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8200988769531,0.9990000128746032,1.0,2.660060167312622,297.82012939453125,284.95001220703125,300.2518615722656,296.88507080078125,300.1307067871094,300.0958251953125,297.8204040527344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685788631439209,8.136549877235666e-05,5.685707092285156,-1.2744698524475098,1.0,0.1500000059604644,0.0,295.4726257324219,410.0,13397.755859375,0.0,13478.353515625,1.0,283.1499938964844,296.053466796875,299.8847961425781,300.9525451660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903899788856506,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.3056640625,0.0,20.474884033203125,1895.4371337890625,0.0,259.1175537109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17756160,300.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8275146484375,0.9990000128746032,1.0,0.5325318574905396,300.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8275146484375,0.9990000128746032,1.0,0.560781717300415,300.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8275146484375,0.9990000128746032,1.0,0.4141914546489715,300.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8275146484375,0.9990000128746032,1.0,0.560781717300415,299.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8275146484375,0.9990000128746032,1.0,2.660106897354126,297.8275756835937,284.95001220703125,300.2785339355469,296.8974609375,300.1405334472656,300.10076904296875,297.82794189453125,1.0,1.0,0.0153402322903275,0.0153402322903275,1.0,1.0,-5.685894012451172,9.61458426900208e-05,5.685797691345215,-1.2749028205871582,1.0,0.1500000059604644,0.0,295.44244384765625,410.0,13409.81640625,0.0,13478.5390625,1.0,283.1499938964844,296.0557861328125,299.89654541015625,300.9643859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3902607262134552,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.884765625,0.0,20.474884033203125,1895.4371337890625,0.0,258.8988037109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17756220,300.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8381652832031,0.9990000128746032,1.0,0.5325334668159485,300.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8381652832031,0.9990000128746032,1.0,0.5607833862304688,300.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8381652832031,0.9990000128746032,1.0,0.4141926765441894,300.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8381652832031,0.9990000128746032,1.0,0.5607833862304688,299.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8381652832031,0.9990000128746032,1.0,2.6601147651672363,297.8382568359375,284.95001220703125,300.31268310546875,296.9132995605469,300.1531677246094,300.107177734375,297.8385925292969,1.0,1.0,0.0349757298827171,0.0349757298827171,1.0,1.0,-5.685905456542969,0.0008190055377781,5.685086250305176,-1.2742305994033811,1.0,0.1500000059604644,0.0,295.4395446777344,410.0,13421.10546875,0.0,13478.5712890625,1.0,283.1499938964844,296.0634460449219,299.9120483398437,300.9802551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390076607465744,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.1943359375,0.0,20.474884033203125,1895.4371337890625,0.0,258.5874328613281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17756280,300.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.84429931640625,0.9990000128746032,1.0,0.5325348377227783,300.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.84429931640625,0.9990000128746032,1.0,0.5607848763465881,300.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.84429931640625,0.9990000128746032,1.0,0.4141937792301178,300.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.84429931640625,0.9990000128746032,1.0,0.5607848763465881,299.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.84429931640625,0.9990000128746032,1.0,2.6601219177246094,297.8443603515625,284.95001220703125,300.3318786621094,296.92218017578125,300.1603088378906,300.11083984375,297.8447265625,1.0,1.0,0.0460206978023052,0.0460206978023052,1.0,1.0,-5.685919284820557,0.0024183294735848,5.68350076675415,-1.2726686000823977,1.0,0.1500000059604644,0.0,295.4385681152344,410.0,13427.0234375,0.0,13478.599609375,1.0,283.1499938964844,296.0684509277344,299.9209289550781,300.9894104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899867832660675,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.54150390625,0.0,20.474884033203125,1895.4371337890625,0.0,258.4356384277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17756340,300.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8615417480469,0.9990000128746032,1.0,0.53255295753479,300.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8615417480469,0.9990000128746032,1.0,0.5608039498329163,300.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8615417480469,0.9990000128746032,1.0,0.4142078757286072,300.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8615417480469,0.9990000128746032,1.0,0.5608039498329163,299.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8615417480469,0.9990000128746032,1.0,2.660212278366089,297.8616027832031,284.95001220703125,300.3851928710937,296.94677734375,300.18023681640625,300.12109375,297.8619689941406,1.0,1.0,0.0767011642456054,0.0767011642456054,1.0,1.0,-5.686065196990967,0.0309924948960542,5.6550726890563965,-1.244211196899414,1.0,0.1500000059604644,0.0,295.4622802734375,410.0,13443.1884765625,0.0,13478.962890625,1.0,283.1499938964844,296.0830078125,299.9457397460937,301.01513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38979572057724,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.32470703125,0.0,20.474884033203125,1895.4371337890625,0.0,258.11285400390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17756400,300.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8615417480469,0.9990000128746032,1.0,0.53255295753479,300.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8615417480469,0.9990000128746032,1.0,0.5608039498329163,300.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8615417480469,0.9990000128746032,1.0,0.4142078757286072,300.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8615417480469,0.9990000128746032,1.0,0.5608039498329163,299.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8615417480469,0.9990000128746032,1.0,2.660212278366089,297.8616027832031,284.95001220703125,300.3851928710937,296.94677734375,300.18023681640625,300.12109375,297.8619689941406,1.0,1.0,0.0767011642456054,0.0767011642456054,1.0,1.0,-5.686065196990967,0.0309924948960542,5.6550726890563965,-1.244211196899414,1.0,0.1500000059604644,0.0,295.4622802734375,410.0,13443.1884765625,0.0,13478.962890625,1.0,283.1499938964844,296.0830078125,299.9457397460937,301.01513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38979572057724,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.32470703125,0.0,20.474884033203125,1895.4371337890625,0.0,258.11285400390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17756460,300.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8788452148437,0.9990000128746032,1.0,0.5325552225112915,300.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8788452148437,0.9990000128746032,1.0,0.5608062744140625,300.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8788452148437,0.9990000128746032,1.0,0.4142096042633056,300.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8788452148437,0.9990000128746032,1.0,0.5608062744140625,299.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8788452148437,0.9990000128746032,1.0,2.660223484039306,297.87890625,284.95001220703125,300.4384765625,296.97125244140625,300.2001953125,300.1314697265625,297.8792724609375,1.0,1.0,0.0789562091231346,0.0789562091231346,1.0,1.0,-5.686142921447754,0.0387638844549655,5.647378921508789,-1.2366358041763306,1.0,0.1500000059604644,0.0,295.45556640625,410.0,13459.0869140625,0.0,13479.0078125,1.0,283.1499938964844,296.0980224609375,299.97052001953125,301.0409851074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896622359752655,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.11376953125,0.0,20.474884033203125,1895.4371337890625,0.0,257.8874206542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17756520,300.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8788452148437,0.9990000128746032,1.0,0.5325552225112915,300.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8788452148437,0.9990000128746032,1.0,0.5608062744140625,300.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8788452148437,0.9990000128746032,1.0,0.4142096042633056,300.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8788452148437,0.9990000128746032,1.0,0.5608062744140625,299.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8788452148437,0.9990000128746032,1.0,2.660223484039306,297.87890625,284.95001220703125,300.4384765625,296.97125244140625,300.2001953125,300.1314697265625,297.8792724609375,1.0,1.0,0.0789562091231346,0.0789562091231346,1.0,1.0,-5.686142921447754,0.0387638844549655,5.647378921508789,-1.2366358041763306,1.0,0.1500000059604644,0.0,295.45556640625,410.0,13459.0869140625,0.0,13479.0078125,1.0,283.1499938964844,296.0980224609375,299.97052001953125,301.0409851074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896622359752655,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.11376953125,0.0,20.474884033203125,1895.4371337890625,0.0,257.8874206542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17756580,300.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.896240234375,0.9990000128746032,1.0,0.5325602889060974,300.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.896240234375,0.9990000128746032,1.0,0.5608116388320923,300.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.896240234375,0.9990000128746032,1.0,0.4142135679721832,300.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.896240234375,0.9990000128746032,1.0,0.5608116388320923,299.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.896240234375,0.9990000128746032,1.0,2.6602489948272705,297.8963317871094,284.95001220703125,300.4917297363281,296.9956359863281,300.2203063964844,300.1419677734375,297.8966979980469,1.0,1.0,0.0812112614512443,0.0812112614512443,1.0,1.0,-5.686196327209473,0.0452413409948349,5.640954971313477,-1.2302963733673096,1.0,0.1500000059604644,0.0,295.4523620605469,410.0,13475.01171875,0.0,13479.1103515625,1.0,283.1499938964844,296.11328125,299.9950866699219,301.0666809082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895734548568725,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.873046875,0.0,20.474884033203125,1895.4371337890625,0.0,257.737548828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17756640,300.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.896240234375,0.9990000128746032,1.0,0.5325602889060974,300.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.896240234375,0.9990000128746032,1.0,0.5608116388320923,300.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.896240234375,0.9990000128746032,1.0,0.4142135679721832,300.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.896240234375,0.9990000128746032,1.0,0.5608116388320923,299.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.896240234375,0.9990000128746032,1.0,2.6602489948272705,297.8963317871094,284.95001220703125,300.4917297363281,296.9956359863281,300.2203063964844,300.1419677734375,297.8966979980469,1.0,1.0,0.0812112614512443,0.0812112614512443,1.0,1.0,-5.686196327209473,0.0452413409948349,5.640954971313477,-1.2302963733673096,1.0,0.1500000059604644,0.0,295.4523620605469,410.0,13475.01171875,0.0,13479.1103515625,1.0,283.1499938964844,296.11328125,299.9950866699219,301.0666809082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895734548568725,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.873046875,0.0,20.474884033203125,1895.4371337890625,0.0,257.737548828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17756700,300.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9049987792969,0.9990000128746032,1.0,0.5325630903244019,300.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9049987792969,0.9990000128746032,1.0,0.5608145594596863,300.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9049987792969,0.9990000128746032,1.0,0.4142157137393951,300.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9049987792969,0.9990000128746032,1.0,0.5608145594596863,299.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9049987792969,0.9990000128746032,1.0,2.6602628231048584,297.9050598144531,284.95001220703125,300.5183410644531,297.0077819824219,300.2303771972656,300.1472473144531,297.9054260253906,1.0,1.0,0.0823387876152992,0.0823387876152992,1.0,1.0,-5.686225891113281,0.0488021485507488,5.637423515319824,-1.2268109321594238,1.0,0.1500000059604644,0.0,295.4506530761719,410.0,13482.9931640625,0.0,13479.1650390625,1.0,283.1499938964844,296.12091064453125,300.0072631835937,301.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895333111286163,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.74072265625,0.0,20.474884033203125,1895.4371337890625,0.0,257.6698608398437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17756760,300.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9137268066406,0.9990000128746032,1.0,0.5325689911842346,300.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9137268066406,0.9990000128746032,1.0,0.5608208179473877,300.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.9137268066406,0.9990000128746032,1.0,0.4142203330993652,300.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9137268066406,0.9990000128746032,1.0,0.5608208179473877,299.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9137268066406,0.9990000128746032,1.0,2.660292387008667,297.913818359375,284.95001220703125,300.5449523925781,297.0199279785156,300.2404479980469,300.15252685546875,297.9141845703125,1.0,1.0,0.0853278338909149,0.0853278338909149,1.0,1.0,-5.686288833618164,0.0589119866490364,5.627376556396484,-1.2167948484420776,1.0,0.1500000059604644,0.0,295.4546813964844,410.0,13490.9912109375,0.0,13479.2841796875,1.0,283.1499938964844,296.1285705566406,300.0194702148437,301.0922241210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894968032836914,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.60546875,0.0,20.474884033203125,1895.4371337890625,0.0,257.60821533203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17756820,300.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.93133544921875,0.9990000128746032,1.0,0.5325843095779419,300.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.93133544921875,0.9990000128746032,1.0,0.560836911201477,300.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.93133544921875,0.9990000128746032,1.0,0.4142322242259979,300.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.93133544921875,0.9990000128746032,1.0,0.560836911201477,299.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.93133544921875,0.9990000128746032,1.0,2.6603689193725586,297.931396484375,284.95001220703125,300.5981750488281,297.0440673828125,300.2606811523437,300.1632080078125,297.9317932128906,1.0,1.0,0.0913059189915657,0.0913059189915657,1.0,1.0,-5.686444282531738,0.085340529680252,5.601103782653809,-1.190570592880249,1.0,0.1500000059604644,0.0,295.4681091308594,410.0,13507.0439453125,0.0,13479.5908203125,1.0,283.1499938964844,296.1439514160156,300.0436706542969,301.1175537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894233703613281,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.306640625,0.0,20.474884033203125,1895.4371337890625,0.0,257.4844055175781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17756880,300.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.93133544921875,0.9990000128746032,1.0,0.5325843095779419,300.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.93133544921875,0.9990000128746032,1.0,0.560836911201477,300.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.93133544921875,0.9990000128746032,1.0,0.4142322242259979,300.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.93133544921875,0.9990000128746032,1.0,0.560836911201477,299.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.93133544921875,0.9990000128746032,1.0,2.6603689193725586,297.931396484375,284.95001220703125,300.5981750488281,297.0440673828125,300.2606811523437,300.1632080078125,297.9317932128906,1.0,1.0,0.0913059189915657,0.0913059189915657,1.0,1.0,-5.686444282531738,0.085340529680252,5.601103782653809,-1.190570592880249,1.0,0.1500000059604644,0.0,295.4681091308594,410.0,13507.0439453125,0.0,13479.5908203125,1.0,283.1499938964844,296.1439514160156,300.0436706542969,301.1175537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894233703613281,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.306640625,0.0,20.474884033203125,1895.4371337890625,0.0,257.4844055175781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17756940,300.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9489440917969,0.9990000128746032,1.0,0.5326024293899536,300.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9489440917969,0.9990000128746032,1.0,0.56085604429245,300.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9489440917969,0.9990000128746032,1.0,0.4142463505268097,300.109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9489440917969,0.9990000128746032,1.0,0.56085604429245,299.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9489440917969,0.9990000128746032,1.0,2.660459518432617,297.94903564453125,284.95001220703125,300.6513671875,297.0681457519531,300.2809753417969,300.1739501953125,297.94940185546875,1.0,1.0,0.097284011542797,0.097284011542797,1.0,1.0,-5.686644554138184,0.119963951408863,5.566680431365967,-1.1561836004257202,1.0,0.1500000059604644,0.0,295.4872436523437,410.0,13523.1328125,0.0,13479.955078125,1.0,283.1499938964844,296.1593933105469,300.0677795410156,301.142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893538117408752,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.9873046875,0.0,20.474884033203125,1895.4371337890625,0.0,257.3670654296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17757000,300.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.9489440917969,0.9990000128746032,1.0,0.5326024293899536,300.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9489440917969,0.9990000128746032,1.0,0.56085604429245,300.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9489440917969,0.9990000128746032,1.0,0.4142463505268097,300.109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9489440917969,0.9990000128746032,1.0,0.56085604429245,299.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9489440917969,0.9990000128746032,1.0,2.660459518432617,297.94903564453125,284.95001220703125,300.6513671875,297.0681457519531,300.2809753417969,300.1739501953125,297.94940185546875,1.0,1.0,0.097284011542797,0.097284011542797,1.0,1.0,-5.686644554138184,0.119963951408863,5.566680431365967,-1.1561836004257202,1.0,0.1500000059604644,0.0,295.4872436523437,410.0,13523.1328125,0.0,13479.955078125,1.0,283.1499938964844,296.1593933105469,300.0677795410156,301.142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893538117408752,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.9873046875,0.0,20.474884033203125,1895.4371337890625,0.0,257.3670654296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17757060,300.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9665832519531,0.9990000128746032,1.0,0.5326101183891296,300.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9665832519531,0.9990000128746032,1.0,0.5608641505241394,300.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9665832519531,0.9990000128746032,1.0,0.4142523407936096,300.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9665832519531,0.9990000128746032,1.0,0.5608641505241394,299.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9665832519531,0.9990000128746032,1.0,2.6604979038238525,297.9666748046875,284.95001220703125,300.7045288085937,297.0921325683594,300.30126953125,300.18475341796875,297.967041015625,1.0,1.0,0.0990514010190963,0.0990514010190963,1.0,1.0,-5.68673038482666,0.1328287720680236,5.553901672363281,-1.1434733867645264,1.0,0.1500000059604644,0.0,295.4891662597656,410.0,13539.2021484375,0.0,13480.109375,1.0,283.1499938964844,296.17486572265625,300.0917663574219,301.1679382324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892827033996582,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.642578125,0.0,20.474884033203125,1895.4371337890625,0.0,257.2471618652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17757120,300.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9665832519531,0.9990000128746032,1.0,0.5326101183891296,300.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9665832519531,0.9990000128746032,1.0,0.5608641505241394,300.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.9665832519531,0.9990000128746032,1.0,0.4142523407936096,300.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9665832519531,0.9990000128746032,1.0,0.5608641505241394,299.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.9665832519531,0.9990000128746032,1.0,2.6604979038238525,297.9666748046875,284.95001220703125,300.7045288085937,297.0921325683594,300.30126953125,300.18475341796875,297.967041015625,1.0,1.0,0.0990514010190963,0.0990514010190963,1.0,1.0,-5.68673038482666,0.1328287720680236,5.553901672363281,-1.1434733867645264,1.0,0.1500000059604644,0.0,295.4891662597656,410.0,13539.2021484375,0.0,13480.109375,1.0,283.1499938964844,296.17486572265625,300.0917663574219,301.1679382324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892827033996582,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.642578125,0.0,20.474884033203125,1895.4371337890625,0.0,257.2471618652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17757180,300.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9842834472656,0.9990000128746032,1.0,0.5326176881790161,300.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9842834472656,0.9990000128746032,1.0,0.5608720779418945,300.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9842834472656,0.9990000128746032,1.0,0.4142581820487976,300.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9842834472656,0.9990000128746032,1.0,0.5608720779418945,299.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9842834472656,0.9990000128746032,1.0,2.6605355739593506,297.9843444824219,284.95001220703125,300.7577209472656,297.1159973144531,300.3216552734375,300.19561767578125,297.9847106933594,1.0,1.0,0.1008187904953956,0.1008187904953956,1.0,1.0,-5.686810493469238,0.145592451095581,5.541218280792236,-1.1308387517929075,1.0,0.1500000059604644,0.0,295.4928283691406,410.0,13555.328125,0.0,13480.2607421875,1.0,283.1499938964844,296.1903381347656,300.1156311035156,301.19293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892073631286621,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.27490234375,0.0,20.474884033203125,1895.4371337890625,0.0,257.12017822265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17757240,300.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9842834472656,0.9990000128746032,1.0,0.5326176881790161,300.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9842834472656,0.9990000128746032,1.0,0.5608720779418945,300.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9842834472656,0.9990000128746032,1.0,0.4142581820487976,300.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9842834472656,0.9990000128746032,1.0,0.5608720779418945,299.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9842834472656,0.9990000128746032,1.0,2.6605355739593506,297.9843444824219,284.95001220703125,300.7577209472656,297.1159973144531,300.3216552734375,300.19561767578125,297.9847106933594,1.0,1.0,0.1008187904953956,0.1008187904953956,1.0,1.0,-5.686810493469238,0.145592451095581,5.541218280792236,-1.1308387517929075,1.0,0.1500000059604644,0.0,295.4928283691406,410.0,13555.328125,0.0,13480.2607421875,1.0,283.1499938964844,296.1903381347656,300.1156311035156,301.19293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892073631286621,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.27490234375,0.0,20.474884033203125,1895.4371337890625,0.0,257.12017822265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17757300,300.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9931335449219,0.9990000128746032,1.0,0.532621443271637,300.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.9931335449219,0.9990000128746032,1.0,0.5608760118484497,300.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9931335449219,0.9990000128746032,1.0,0.4142611026763916,300.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9931335449219,0.9990000128746032,1.0,0.5608760118484497,299.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9931335449219,0.9990000128746032,1.0,2.6605544090271,297.9931945800781,284.95001220703125,300.7843017578125,297.1278991699219,300.33184814453125,300.2010803222656,297.9935913085937,1.0,1.0,0.101702481508255,0.101702481508255,1.0,1.0,-5.6868510246276855,0.1522669643163681,5.534584045410156,-1.1242210865020752,1.0,0.1500000059604644,0.0,295.4955139160156,410.0,13563.4052734375,0.0,13480.3359375,1.0,283.1499938964844,296.1981201171875,300.1275329589844,301.20538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891691565513611,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.08349609375,0.0,20.474884033203125,1895.4371337890625,0.0,257.0557556152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17757360,300.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0019836425781,0.9990000128746032,1.0,0.5326288938522339,300.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0019836425781,0.9990000128746032,1.0,0.5608838796615601,300.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0019836425781,0.9990000128746032,1.0,0.4142669141292572,300.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0019836425781,0.9990000128746032,1.0,0.5608838796615601,299.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0019836425781,0.9990000128746032,1.0,2.6605916023254395,298.0020751953125,284.95001220703125,300.8108825683594,297.1398010253906,300.3420715332031,300.20654296875,298.00244140625,1.0,1.0,0.1036606654524803,0.1036606654524803,1.0,1.0,-5.686931610107422,0.1671853065490722,5.51974630355835,-1.1093789339065552,1.0,0.1500000059604644,0.0,295.5052185058594,410.0,13571.50390625,0.0,13480.484375,1.0,283.1499938964844,296.20587158203125,300.1394348144531,301.2178649902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3891332745552063,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.8896484375,0.0,20.474884033203125,1895.4371337890625,0.0,256.99530029296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17757420,300.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0148010253906,0.9990000128746032,1.0,0.5326406359672546,300.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0148010253906,0.9990000128746032,1.0,0.5608962774276733,300.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0148010253906,0.9990000128746032,1.0,0.4142760634422302,300.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0148010253906,0.9990000128746032,1.0,0.5608962774276733,299.6875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0148010253906,0.9990000128746032,1.0,2.660650491714477,298.0148620605469,284.95001220703125,300.8491516113281,297.1568908691406,300.3568115234375,300.2144470214844,298.0152587890625,1.0,1.0,0.1064804568886756,0.1064804568886756,1.0,1.0,-5.687056541442871,0.1910508424043655,5.496005535125732,-1.085612416267395,1.0,0.1500000059604644,0.0,295.5221862792969,410.0,13583.1826171875,0.0,13480.720703125,1.0,283.1499938964844,296.21710205078125,300.156494140625,301.2357482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890797197818756,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.47998046875,0.0,20.474884033203125,1895.4371337890625,0.0,256.90509033203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
