time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17757480,300.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.019775390625,0.9990000128746032,1.0,0.532645583152771,300.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.019775390625,0.9990000128746032,1.0,0.5609014630317688,300.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.019775390625,0.9990000128746032,1.0,0.4142799079418182,300.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.019775390625,0.9990000128746032,1.0,0.5609014630317688,299.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.019775390625,0.9990000128746032,1.0,2.660675048828125,298.0198669433594,284.95001220703125,300.8640441894531,297.1635131835937,300.362548828125,300.217529296875,298.0202331542969,1.0,1.0,0.1075770407915115,0.1075770407915115,1.0,1.0,-5.687107086181641,0.200832188129425,5.486274719238281,-1.0758707523345947,1.0,0.1500000059604644,0.0,295.5291442871094,410.0,13587.7314453125,0.0,13480.8203125,1.0,283.1499938964844,296.2214660644531,300.1631164550781,301.24267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890577852725982,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.48388671875,0.0,20.474884033203125,1895.4371337890625,0.0,256.8681640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17757540,300.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0376281738281,0.9990000128746032,1.0,0.5326634645462036,300.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0376281738281,0.9990000128746032,1.0,0.5609202980995178,300.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0376281738281,0.9990000128746032,1.0,0.4142938256263733,300.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0376281738281,0.9990000128746032,1.0,0.5609202980995178,299.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0376281738281,0.9990000128746032,1.0,2.660764455795288,298.0376892089844,284.95001220703125,300.9172058105469,297.1871337890625,300.383056640625,300.22857666015625,298.0380859375,1.0,1.0,0.1114934086799621,0.1114934086799621,1.0,1.0,-5.687300205230713,0.2378800064325332,5.449419975280762,-1.038978934288025,1.0,0.1500000059604644,0.0,295.554443359375,410.0,13603.9931640625,0.0,13481.1787109375,1.0,283.1499938964844,296.2370910644531,300.1867370605469,301.2674255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889836072921753,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.060546875,0.0,20.474884033203125,1895.4371337890625,0.0,256.7431945800781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17757600,300.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0376281738281,0.9990000128746032,1.0,0.5326634645462036,300.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0376281738281,0.9990000128746032,1.0,0.5609202980995178,300.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0376281738281,0.9990000128746032,1.0,0.4142938256263733,300.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0376281738281,0.9990000128746032,1.0,0.5609202980995178,299.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0376281738281,0.9990000128746032,1.0,2.660764455795288,298.0376892089844,284.95001220703125,300.9172058105469,297.1871337890625,300.383056640625,300.22857666015625,298.0380859375,1.0,1.0,0.1114934086799621,0.1114934086799621,1.0,1.0,-5.687300205230713,0.2378800064325332,5.449419975280762,-1.038978934288025,1.0,0.1500000059604644,0.0,295.554443359375,410.0,13603.9931640625,0.0,13481.1787109375,1.0,283.1499938964844,296.2370910644531,300.1867370605469,301.2674255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889836072921753,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.060546875,0.0,20.474884033203125,1895.4371337890625,0.0,256.7431945800781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17757660,300.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0554504394531,0.9990000128746032,1.0,0.5326696634292603,300.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0554504394531,0.9990000128746032,1.0,0.5609267950057983,300.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0554504394531,0.9990000128746032,1.0,0.4142985939979553,300.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0554504394531,0.9990000128746032,1.0,0.5609267950057983,299.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0554504394531,0.9990000128746032,1.0,2.660795211791992,298.0555114746094,284.95001220703125,300.97039794921875,297.210693359375,300.4035949707031,300.2396545410156,298.055908203125,1.0,1.0,0.1125592067837715,0.1125592067837715,1.0,1.0,-5.687368869781494,0.249410331249237,5.437958717346191,-1.0275464057922363,1.0,0.1500000059604644,0.0,295.5584716796875,410.0,13620.2294921875,0.0,13481.3017578125,1.0,283.1499938964844,296.2527160644531,300.2103271484375,301.2921447753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889119327068329,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.61962890625,0.0,20.474884033203125,1895.4371337890625,0.0,256.6224975585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17757720,300.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0554504394531,0.9990000128746032,1.0,0.5326696634292603,300.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0554504394531,0.9990000128746032,1.0,0.5609267950057983,300.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0554504394531,0.9990000128746032,1.0,0.4142985939979553,300.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0554504394531,0.9990000128746032,1.0,0.5609267950057983,299.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0554504394531,0.9990000128746032,1.0,2.660795211791992,298.0555114746094,284.95001220703125,300.97039794921875,297.210693359375,300.4035949707031,300.2396545410156,298.055908203125,1.0,1.0,0.1125592067837715,0.1125592067837715,1.0,1.0,-5.687368869781494,0.249410331249237,5.437958717346191,-1.0275464057922363,1.0,0.1500000059604644,0.0,295.5584716796875,410.0,13620.2294921875,0.0,13481.3017578125,1.0,283.1499938964844,296.2527160644531,300.2103271484375,301.2921447753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889119327068329,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.61962890625,0.0,20.474884033203125,1895.4371337890625,0.0,256.6224975585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17757780,300.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.07330322265625,0.9990000128746032,1.0,0.5326756834983826,300.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.07330322265625,0.9990000128746032,1.0,0.5609331727027893,300.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.07330322265625,0.9990000128746032,1.0,0.4143033027648926,300.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.07330322265625,0.9990000128746032,1.0,0.5609331727027893,299.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.07330322265625,0.9990000128746032,1.0,2.660825252532959,298.0733947753906,284.95001220703125,301.0235900878906,297.2341613769531,300.4241943359375,300.2508239746094,298.0737609863281,1.0,1.0,0.1136250123381614,0.1136250123381614,1.0,1.0,-5.687433242797852,0.26024129986763,5.427192211151123,-1.0168099403381348,1.0,0.1500000059604644,0.0,295.56201171875,410.0,13636.5302734375,0.0,13481.4228515625,1.0,283.1499938964844,296.2684020996094,300.2337951660156,301.3167419433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888384699821472,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.15771484375,0.0,20.474884033203125,1895.4371337890625,0.0,256.49884033203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17757840,300.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.07330322265625,0.9990000128746032,1.0,0.5326756834983826,300.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.07330322265625,0.9990000128746032,1.0,0.5609331727027893,300.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.07330322265625,0.9990000128746032,1.0,0.4143033027648926,300.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.07330322265625,0.9990000128746032,1.0,0.5609331727027893,299.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.07330322265625,0.9990000128746032,1.0,2.660825252532959,298.0733947753906,284.95001220703125,301.0235900878906,297.2341613769531,300.4241943359375,300.2508239746094,298.0737609863281,1.0,1.0,0.1136250123381614,0.1136250123381614,1.0,1.0,-5.687433242797852,0.26024129986763,5.427192211151123,-1.0168099403381348,1.0,0.1500000059604644,0.0,295.56201171875,410.0,13636.5302734375,0.0,13481.4228515625,1.0,283.1499938964844,296.2684020996094,300.2337951660156,301.3167419433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888384699821472,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.15771484375,0.0,20.474884033203125,1895.4371337890625,0.0,256.49884033203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17757900,300.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0822448730469,0.9990000128746032,1.0,0.5326787233352661,300.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0822448730469,0.9990000128746032,1.0,0.5609363317489624,300.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0822448730469,0.9990000128746032,1.0,0.4143056571483612,300.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0822448730469,0.9990000128746032,1.0,0.5609363317489624,299.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0822448730469,0.9990000128746032,1.0,2.660840511322021,298.08233642578125,284.95001220703125,301.0501708984375,297.2458801269531,300.4345092773437,300.25640869140625,298.0827331542969,1.0,1.0,0.1141579076647758,0.1141579076647758,1.0,1.0,-5.687465667724609,0.265728086233139,5.4217376708984375,-1.0113694667816162,1.0,0.1500000059604644,0.0,295.5639038085937,410.0,13644.69140625,0.0,13481.4833984375,1.0,283.1499938964844,296.2762451171875,300.2455139160156,301.3290100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888026177883148,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.92138671875,0.0,20.474884033203125,1895.4371337890625,0.0,256.4385070800781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17757960,300.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0912170410156,0.9990000128746032,1.0,0.5326870679855347,300.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0912170410156,0.9990000128746032,1.0,0.5609451532363892,300.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0912170410156,0.9990000128746032,1.0,0.4143121838569641,300.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0912170410156,0.9990000128746032,1.0,0.5609451532363892,299.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0912170410156,0.9990000128746032,1.0,2.6608822345733643,298.09130859375,284.95001220703125,301.0767822265625,297.257568359375,300.44482421875,300.26202392578125,298.0917053222656,1.0,1.0,0.1158927902579307,0.1158927902579307,1.0,1.0,-5.68755578994751,0.2830788195133209,5.404477119445801,-0.9940941333770752,1.0,0.1500000059604644,0.0,295.5750732421875,410.0,13652.8896484375,0.0,13481.6513671875,1.0,283.1499938964844,296.2840881347656,300.2572021484375,301.3412780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388767659664154,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.6806640625,0.0,20.474884033203125,1895.4371337890625,0.0,256.3796691894531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17758020,300.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1092224121094,0.9990000128746032,1.0,0.532704770565033,300.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1092224121094,0.9990000128746032,1.0,0.5609637498855591,300.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1092224121094,0.9990000128746032,1.0,0.4143259227275848,300.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1092224121094,0.9990000128746032,1.0,0.5609637498855591,299.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1092224121094,0.9990000128746032,1.0,2.660970449447632,298.1092834472656,284.95001220703125,301.1300048828125,297.2808837890625,300.46551513671875,300.2732849121094,298.10968017578125,1.0,1.0,0.1193625479936599,0.1193625479936599,1.0,1.0,-5.687745571136475,0.3205683827400207,5.36717700958252,-0.9567440152168274,1.0,0.1500000059604644,0.0,295.60040283203125,410.0,13669.2998046875,0.0,13482.005859375,1.0,283.1499938964844,296.2998352050781,300.2805480957031,301.3657531738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886954188346863,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.18603515625,0.0,20.474884033203125,1895.4371337890625,0.0,256.25811767578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17758080,300.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1092224121094,0.9990000128746032,1.0,0.532704770565033,300.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1092224121094,0.9990000128746032,1.0,0.5609637498855591,300.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1092224121094,0.9990000128746032,1.0,0.4143259227275848,300.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1092224121094,0.9990000128746032,1.0,0.5609637498855591,299.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1092224121094,0.9990000128746032,1.0,2.660970449447632,298.1092834472656,284.95001220703125,301.1300048828125,297.2808837890625,300.46551513671875,300.2732849121094,298.10968017578125,1.0,1.0,0.1193625479936599,0.1193625479936599,1.0,1.0,-5.687745571136475,0.3205683827400207,5.36717700958252,-0.9567440152168274,1.0,0.1500000059604644,0.0,295.60040283203125,410.0,13669.2998046875,0.0,13482.005859375,1.0,283.1499938964844,296.2998352050781,300.2805480957031,301.3657531738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886954188346863,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.18603515625,0.0,20.474884033203125,1895.4371337890625,0.0,256.25811767578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17758140,300.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.12725830078125,0.9990000128746032,1.0,0.5327227115631104,300.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.12725830078125,0.9990000128746032,1.0,0.5609827041625977,300.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.12725830078125,0.9990000128746032,1.0,0.4143399000167846,300.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.12725830078125,0.9990000128746032,1.0,0.5609827041625977,299.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.12725830078125,0.9990000128746032,1.0,2.661060333251953,298.1273193359375,284.95001220703125,301.1832580566406,297.3041687011719,300.4862670898437,300.2846069335937,298.1277160644531,1.0,1.0,0.1228323057293891,0.1228323057293891,1.0,1.0,-5.687938690185547,0.3592053353786468,5.328732967376709,-0.918243646621704,1.0,0.1500000059604644,0.0,295.6262512207031,410.0,13685.7373046875,0.0,13482.3662109375,1.0,283.1499938964844,296.3156433105469,300.3038024902344,301.39013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886224031448364,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.67431640625,0.0,20.474884033203125,1895.4371337890625,0.0,256.13525390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17758200,300.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.12725830078125,0.9990000128746032,1.0,0.5327227115631104,300.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.12725830078125,0.9990000128746032,1.0,0.5609827041625977,300.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.12725830078125,0.9990000128746032,1.0,0.4143399000167846,300.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.12725830078125,0.9990000128746032,1.0,0.5609827041625977,299.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.12725830078125,0.9990000128746032,1.0,2.661060333251953,298.1273193359375,284.95001220703125,301.1832580566406,297.3041687011719,300.4862670898437,300.2846069335937,298.1277160644531,1.0,1.0,0.1228323057293891,0.1228323057293891,1.0,1.0,-5.687938690185547,0.3592053353786468,5.328732967376709,-0.918243646621704,1.0,0.1500000059604644,0.0,295.6262512207031,410.0,13685.7373046875,0.0,13482.3662109375,1.0,283.1499938964844,296.3156433105469,300.3038024902344,301.39013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886224031448364,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.67431640625,0.0,20.474884033203125,1895.4371337890625,0.0,256.13525390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17758260,300.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1452331542969,0.9990000128746032,1.0,0.5327263474464417,300.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1452331542969,0.9990000128746032,1.0,0.5609865188598633,300.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1452331542969,0.9990000128746032,1.0,0.4143427014350891,300.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1452331542969,0.9990000128746032,1.0,0.5609865188598633,299.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1452331542969,0.9990000128746032,1.0,2.661078453063965,298.14532470703125,284.95001220703125,301.2365417480469,297.327392578125,300.50701904296875,300.2959289550781,298.14569091796875,1.0,1.0,0.1233020946383476,0.1233020946383476,1.0,1.0,-5.687977313995361,0.3655796647071838,5.322397708892822,-0.9119321703910828,1.0,0.1500000059604644,0.0,295.62744140625,410.0,13702.1201171875,0.0,13482.4384765625,1.0,283.1499938964844,296.3314208984375,300.3270263671875,301.4144897460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885522186756134,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.14697265625,0.0,20.474884033203125,1895.4371337890625,0.0,256.01727294921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17758320,300.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1452331542969,0.9990000128746032,1.0,0.5327263474464417,300.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1452331542969,0.9990000128746032,1.0,0.5609865188598633,300.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1452331542969,0.9990000128746032,1.0,0.4143427014350891,300.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1452331542969,0.9990000128746032,1.0,0.5609865188598633,299.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1452331542969,0.9990000128746032,1.0,2.661078453063965,298.14532470703125,284.95001220703125,301.2365417480469,297.327392578125,300.50701904296875,300.2959289550781,298.14569091796875,1.0,1.0,0.1233020946383476,0.1233020946383476,1.0,1.0,-5.687977313995361,0.3655796647071838,5.322397708892822,-0.9119321703910828,1.0,0.1500000059604644,0.0,295.62744140625,410.0,13702.1201171875,0.0,13482.4384765625,1.0,283.1499938964844,296.3314208984375,300.3270263671875,301.4144897460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885522186756134,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.14697265625,0.0,20.474884033203125,1895.4371337890625,0.0,256.01727294921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17758380,300.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.16326904296875,0.9990000128746032,1.0,0.5327295660972595,300.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.16326904296875,0.9990000128746032,1.0,0.5609899163246155,300.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.16326904296875,0.9990000128746032,1.0,0.414345234632492,300.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.16326904296875,0.9990000128746032,1.0,0.5609899163246155,299.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.16326904296875,0.9990000128746032,1.0,2.661094665527344,298.163330078125,284.95001220703125,301.28985595703125,297.3505249023437,300.5278015136719,300.3072814941406,298.1637268066406,1.0,1.0,0.1237718909978866,0.1237718909978866,1.0,1.0,-5.688011646270752,0.3708813786506653,5.317130565643311,-0.9066967368125916,1.0,0.1500000059604644,0.0,295.6273498535156,410.0,13718.5576171875,0.0,13482.5029296875,1.0,283.1499938964844,296.3472595214844,300.35015869140625,301.4387512207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884803652763366,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.60107421875,0.0,20.474884033203125,1895.4371337890625,0.0,255.8964080810547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17758440,300.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.16326904296875,0.9990000128746032,1.0,0.5327295660972595,300.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.16326904296875,0.9990000128746032,1.0,0.5609899163246155,300.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.16326904296875,0.9990000128746032,1.0,0.414345234632492,300.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.16326904296875,0.9990000128746032,1.0,0.5609899163246155,299.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.16326904296875,0.9990000128746032,1.0,2.661094665527344,298.163330078125,284.95001220703125,301.28985595703125,297.3505249023437,300.5278015136719,300.3072814941406,298.1637268066406,1.0,1.0,0.1237718909978866,0.1237718909978866,1.0,1.0,-5.688011646270752,0.3708813786506653,5.317130565643311,-0.9066967368125916,1.0,0.1500000059604644,0.0,295.6273498535156,410.0,13718.5576171875,0.0,13482.5029296875,1.0,283.1499938964844,296.3472595214844,300.35015869140625,301.4387512207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884803652763366,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.60107421875,0.0,20.474884033203125,1895.4371337890625,0.0,255.8964080810547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17758500,300.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1723022460937,0.9990000128746032,1.0,0.5327311754226685,300.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1723022460937,0.9990000128746032,1.0,0.5609915852546692,300.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1723022460937,0.9990000128746032,1.0,0.4143464863300323,300.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1723022460937,0.9990000128746032,1.0,0.5609915852546692,299.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1723022460937,0.9990000128746032,1.0,2.661102533340454,298.17236328125,284.95001220703125,301.3165283203125,297.3620910644531,300.5382080078125,300.31298828125,298.1727600097656,1.0,1.0,0.1240067854523658,0.1240067854523658,1.0,1.0,-5.688028812408447,0.3735346794128418,5.3144941329956055,-0.904075562953949,1.0,0.1500000059604644,0.0,295.6273803710937,410.0,13726.7919921875,0.0,13482.53515625,1.0,283.1499938964844,296.35516357421875,300.3617248535156,301.45086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884440064430237,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.322265625,0.0,20.474884033203125,1895.4371337890625,0.0,255.8352966308593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17758560,300.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.18133544921875,0.9990000128746032,1.0,0.5327386260032654,300.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.18133544921875,0.9990000128746032,1.0,0.5609994530677795,300.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.18133544921875,0.9990000128746032,1.0,0.4143522679805755,300.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.18133544921875,0.9990000128746032,1.0,0.5609994530677795,299.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.18133544921875,0.9990000128746032,1.0,2.661139726638794,298.1814270019531,284.95001220703125,301.3432006835937,297.3736267089844,300.54864501953125,300.3186950683594,298.1817932128906,1.0,1.0,0.1254879683256149,0.1254879683256149,1.0,1.0,-5.688108921051025,0.3893881440162658,5.298720836639404,-0.888285756111145,1.0,0.1500000059604644,0.0,295.6370849609375,410.0,13735.0595703125,0.0,13482.6845703125,1.0,283.1499938964844,296.36309814453125,300.3732604980469,301.4629821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884094655513763,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.041015625,0.0,20.474884033203125,1895.4371337890625,0.0,255.77723693847656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17758620,300.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.19586181640625,0.9990000128746032,1.0,0.5327509045600891,300.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.19586181640625,0.9990000128746032,1.0,0.5610123872756958,300.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.19586181640625,0.9990000128746032,1.0,0.414361834526062,300.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.19586181640625,0.9990000128746032,1.0,0.5610123872756958,299.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.19586181640625,0.9990000128746032,1.0,2.661201238632202,298.1959228515625,284.95001220703125,301.3858947753906,297.3920593261719,300.5653381347656,300.3278503417969,298.1963195800781,1.0,1.0,0.1278578788042068,0.1278578788042068,1.0,1.0,-5.688241004943848,0.4162264466285705,5.272014617919922,-0.8615394830703735,1.0,0.1500000059604644,0.0,295.6544189453125,410.0,13748.2978515625,0.0,13482.9306640625,1.0,283.1499938964844,296.37579345703125,300.3917236328125,301.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883528709411621,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.7822265625,0.0,20.474884033203125,1895.4371337890625,0.0,255.6821136474609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17758680,300.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1994934082031,0.9990000128746032,1.0,0.5327539443969727,300.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1994934082031,0.9990000128746032,1.0,0.5610156059265137,300.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1994934082031,0.9990000128746032,1.0,0.4143641889095306,300.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1994934082031,0.9990000128746032,1.0,0.5610156059265137,299.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1994934082031,0.9990000128746032,1.0,2.6612164974212646,298.1995544433594,284.95001220703125,301.3965759277344,297.39666748046875,300.56951904296875,300.33013916015625,298.199951171875,1.0,1.0,0.1284503489732742,0.1284503489732742,1.0,1.0,-5.688273906707764,0.4229253828525543,5.265348434448242,-0.8548635244369507,1.0,0.1500000059604644,0.0,295.6586608886719,410.0,13751.6123046875,0.0,13482.9921875,1.0,283.1499938964844,296.37896728515625,300.3962707519531,301.48712158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883371949195862,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.4619140625,0.0,20.474884033203125,1895.4371337890625,0.0,255.65576171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17758740,300.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2176513671875,0.9990000128746032,1.0,0.5327690839767456,300.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2176513671875,0.9990000128746032,1.0,0.5610315203666687,300.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2176513671875,0.9990000128746032,1.0,0.4143759608268738,300.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2176513671875,0.9990000128746032,1.0,0.5610315203666687,299.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2176513671875,0.9990000128746032,1.0,2.6612918376922607,298.2177429199219,284.95001220703125,301.45001220703125,297.419677734375,300.5904235839844,300.3416442871094,298.2181091308594,1.0,1.0,0.1314127296209335,0.1314127296209335,1.0,1.0,-5.688436031341553,0.4562200307846069,5.232215881347656,-0.8216778635978699,1.0,0.1500000059604644,0.0,295.679931640625,410.0,13768.181640625,0.0,13483.294921875,1.0,283.1499938964844,296.3948974609375,300.4192810058594,301.5112609863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882660567760467,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.87451171875,0.0,20.474884033203125,1895.4371337890625,0.0,255.5362548828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17758800,300.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2176513671875,0.9990000128746032,1.0,0.5327690839767456,300.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2176513671875,0.9990000128746032,1.0,0.5610315203666687,300.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2176513671875,0.9990000128746032,1.0,0.4143759608268738,300.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2176513671875,0.9990000128746032,1.0,0.5610315203666687,299.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2176513671875,0.9990000128746032,1.0,2.6612918376922607,298.2177429199219,284.95001220703125,301.45001220703125,297.419677734375,300.5904235839844,300.3416442871094,298.2181091308594,1.0,1.0,0.1314127296209335,0.1314127296209335,1.0,1.0,-5.688436031341553,0.4562200307846069,5.232215881347656,-0.8216778635978699,1.0,0.1500000059604644,0.0,295.679931640625,410.0,13768.181640625,0.0,13483.294921875,1.0,283.1499938964844,296.3948974609375,300.4192810058594,301.5112609863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882660567760467,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.87451171875,0.0,20.474884033203125,1895.4371337890625,0.0,255.5362548828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17758860,300.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2611083984375,0.9990000128746032,1.0,0.5327726602554321,300.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2611083984375,0.9990000128746032,1.0,0.5610352754592896,300.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2611083984375,0.9990000128746032,1.0,0.4143787324428558,300.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2611083984375,0.9990000128746032,1.0,0.5610352754592896,299.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2611083984375,0.9990000128746032,1.0,2.6613097190856934,298.26129150390625,284.95001220703125,301.50390625,297.4396057128906,300.64666748046875,300.3984069824219,298.26226806640625,1.0,1.0,0.131928265094757,0.131928265094757,1.0,1.0,-5.688473701477051,0.4628401398658752,5.22563362121582,-0.8151125311851501,1.0,0.1500000059604644,0.0,295.681640625,410.0,13822.134765625,0.0,13483.3662109375,1.0,283.1499938964844,296.4233093261719,300.4410400390625,301.5351867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885547518730163,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.86962890625,0.0,20.474884033203125,1895.4371337890625,0.0,256.021484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17758920,300.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2611083984375,0.9990000128746032,1.0,0.5327726602554321,300.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2611083984375,0.9990000128746032,1.0,0.5610352754592896,300.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2611083984375,0.9990000128746032,1.0,0.4143787324428558,300.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2611083984375,0.9990000128746032,1.0,0.5610352754592896,299.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2611083984375,0.9990000128746032,1.0,2.6613097190856934,298.26129150390625,284.95001220703125,301.50390625,297.4396057128906,300.64666748046875,300.3984069824219,298.26226806640625,1.0,1.0,0.131928265094757,0.131928265094757,1.0,1.0,-5.688473701477051,0.4628401398658752,5.22563362121582,-0.8151125311851501,1.0,0.1500000059604644,0.0,295.681640625,410.0,13822.134765625,0.0,13483.3662109375,1.0,283.1499938964844,296.4233093261719,300.4410400390625,301.5351867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885547518730163,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.86962890625,0.0,20.474884033203125,1895.4371337890625,0.0,256.021484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17758980,300.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3018493652344,0.9990000128746032,1.0,0.5327759981155396,300.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3018493652344,0.9990000128746032,1.0,0.5610387921333313,300.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3018493652344,0.9990000128746032,1.0,0.4143813252449035,300.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3018493652344,0.9990000128746032,1.0,0.5610387921333313,299.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3018493652344,0.9990000128746032,1.0,2.6613264083862305,298.3020324707031,284.95001220703125,301.5586853027344,297.45367431640625,300.6925964355469,300.4418029785156,298.3028564453125,1.0,1.0,0.1324438005685806,0.1324438005685806,1.0,1.0,-5.688509464263916,0.4685646295547485,5.219944953918457,-0.8094519376754761,1.0,0.1500000059604644,0.0,295.6818542480469,410.0,13857.5009765625,0.0,13483.4326171875,1.0,283.1499938964844,296.45947265625,300.457763671875,301.5555114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894811868667602,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.67626953125,0.0,20.474884033203125,1895.4371337890625,0.0,257.5818786621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17759040,300.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3018493652344,0.9990000128746032,1.0,0.5327759981155396,300.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3018493652344,0.9990000128746032,1.0,0.5610387921333313,300.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3018493652344,0.9990000128746032,1.0,0.4143813252449035,300.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3018493652344,0.9990000128746032,1.0,0.5610387921333313,299.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3018493652344,0.9990000128746032,1.0,2.6613264083862305,298.3020324707031,284.95001220703125,301.5586853027344,297.45367431640625,300.6925964355469,300.4418029785156,298.3028564453125,1.0,1.0,0.1324438005685806,0.1324438005685806,1.0,1.0,-5.688509464263916,0.4685646295547485,5.219944953918457,-0.8094519376754761,1.0,0.1500000059604644,0.0,295.6818542480469,410.0,13857.5009765625,0.0,13483.4326171875,1.0,283.1499938964844,296.45947265625,300.457763671875,301.5555114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894811868667602,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.67626953125,0.0,20.474884033203125,1895.4371337890625,0.0,257.5818786621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17759100,300.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.32000732421875,0.9990000128746032,1.0,0.5327776670455933,300.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.32000732421875,0.9990000128746032,1.0,0.5610405206680298,300.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.32000732421875,0.9990000128746032,1.0,0.4143826365470886,300.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.32000732421875,0.9990000128746032,1.0,0.5610405206680298,299.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.32000732421875,0.9990000128746032,1.0,2.661334753036499,298.3201599121094,284.95001220703125,301.5863952636719,297.4586181640625,300.71295166015625,300.4600524902344,298.3209228515625,1.0,1.0,0.1327015608549118,0.1327015608549118,1.0,1.0,-5.6885271072387695,0.4714192450046539,5.217108249664307,-0.8066304922103882,1.0,0.1500000059604644,0.0,295.6818542480469,410.0,13872.5869140625,0.0,13483.466796875,1.0,283.1499938964844,296.4764099121094,300.4636535644531,301.56329345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900785744190216,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.23681640625,0.0,20.474884033203125,1895.4371337890625,0.0,258.5907897949219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17759160,300.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.33709716796875,0.9990000128746032,1.0,0.5327824354171753,300.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.33709716796875,0.9990000128746032,1.0,0.5610455870628357,300.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.33709716796875,0.9990000128746032,1.0,0.4143863618373871,300.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.33709716796875,0.9990000128746032,1.0,0.5610455870628357,299.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.33709716796875,0.9990000128746032,1.0,2.6613588333129883,298.33721923828125,284.95001220703125,301.6142883300781,297.4622802734375,300.73211669921875,300.4767150878906,298.33795166015625,1.0,1.0,0.1336566358804702,0.1336566358804702,1.0,1.0,-5.688578605651856,0.4814579784870147,5.207120895385742,-0.7966417670249939,1.0,0.1500000059604644,0.0,295.6867980957031,410.0,13886.796875,0.0,13483.5625,1.0,283.1499938964844,296.4924011230469,300.468017578125,301.5695495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907244801521301,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.58056640625,0.0,20.474884033203125,1895.4371337890625,0.0,259.6839599609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17759220,300.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3682556152344,0.9990000128746032,1.0,0.5327922701835632,300.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3682556152344,0.9990000128746032,1.0,0.5610558986663818,300.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3682556152344,0.9990000128746032,1.0,0.4143939912319183,300.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3682556152344,0.9990000128746032,1.0,0.5610558986663818,299.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3682556152344,0.9990000128746032,1.0,2.661407709121704,298.3683776855469,284.95001220703125,301.67059326171875,297.4657592773437,300.7672424316406,300.5057067871094,298.3690490722656,1.0,1.0,0.135566771030426,0.135566771030426,1.0,1.0,-5.688683986663818,0.5022510290145874,5.186432838439941,-0.7759444117546082,1.0,0.1500000059604644,0.0,295.697509765625,410.0,13912.98828125,0.0,13483.7587890625,1.0,283.1499938964844,296.5215148925781,300.4720458984375,301.5770263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392022967338562,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.5947265625,0.0,20.474884033203125,1895.4371337890625,0.0,261.8893737792969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17759280,300.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3682556152344,0.9990000128746032,1.0,0.5327922701835632,300.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3682556152344,0.9990000128746032,1.0,0.5610558986663818,300.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3682556152344,0.9990000128746032,1.0,0.4143939912319183,300.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3682556152344,0.9990000128746032,1.0,0.5610558986663818,299.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3682556152344,0.9990000128746032,1.0,2.661407709121704,298.3683776855469,284.95001220703125,301.67059326171875,297.4657592773437,300.7672424316406,300.5057067871094,298.3690490722656,1.0,1.0,0.135566771030426,0.135566771030426,1.0,1.0,-5.688683986663818,0.5022510290145874,5.186432838439941,-0.7759444117546082,1.0,0.1500000059604644,0.0,295.697509765625,410.0,13912.98828125,0.0,13483.7587890625,1.0,283.1499938964844,296.5215148925781,300.4720458984375,301.5770263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392022967338562,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.5947265625,0.0,20.474884033203125,1895.4371337890625,0.0,261.8893737792969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17759340,300.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.396484375,0.9990000128746032,1.0,0.5328020453453064,300.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.396484375,0.9990000128746032,1.0,0.561066210269928,300.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.396484375,0.9990000128746032,1.0,0.4144015908241272,300.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.396484375,0.9990000128746032,1.0,0.561066210269928,299.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.396484375,0.9990000128746032,1.0,2.66145658493042,298.3966064453125,284.95001220703125,301.7275695800781,297.4645690917969,300.7992248535156,300.5304260253906,298.397216796875,1.0,1.0,0.1374769061803817,0.1374769061803817,1.0,1.0,-5.688788414001465,0.5226399898529053,5.166148662567139,-0.7556605339050293,1.0,0.1500000059604644,0.0,295.7069702148437,410.0,13937.1298828125,0.0,13483.955078125,1.0,283.1499938964844,296.5475769042969,300.4706115722656,301.5785827636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932507634162903,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.84765625,0.0,20.474884033203125,1895.4371337890625,0.0,263.984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17759400,300.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.396484375,0.9990000128746032,1.0,0.5328020453453064,300.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.396484375,0.9990000128746032,1.0,0.561066210269928,300.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.396484375,0.9990000128746032,1.0,0.4144015908241272,300.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.396484375,0.9990000128746032,1.0,0.561066210269928,299.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.396484375,0.9990000128746032,1.0,2.66145658493042,298.3966064453125,284.95001220703125,301.7275695800781,297.4645690917969,300.7992248535156,300.5304260253906,298.397216796875,1.0,1.0,0.1374769061803817,0.1374769061803817,1.0,1.0,-5.688788414001465,0.5226399898529053,5.166148662567139,-0.7556605339050293,1.0,0.1500000059604644,0.0,295.7069702148437,410.0,13937.1298828125,0.0,13483.955078125,1.0,283.1499938964844,296.5475769042969,300.4706115722656,301.5785827636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932507634162903,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.84765625,0.0,20.474884033203125,1895.4371337890625,0.0,263.984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
