time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759460,300.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4227905273437,0.9990000128746032,1.0,0.5328066349029541,300.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4227905273437,0.9990000128746032,1.0,0.5610710382461548,300.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4227905273437,0.9990000128746032,1.0,0.4144051671028137,300.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4227905273437,0.9990000128746032,1.0,0.5610710382461548,299.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4227905273437,0.9990000128746032,1.0,2.6614794731140137,298.4228820800781,284.95001220703125,301.7850952148437,297.458984375,300.8291320800781,300.5523376464844,298.4234313964844,1.0,1.0,0.1381581127643585,0.1381581127643585,1.0,1.0,-5.68883752822876,0.5302137732505798,5.158623695373535,-0.7481840252876282,1.0,0.1500000059604644,0.0,295.7060852050781,410.0,13959.931640625,0.0,13484.046875,1.0,283.1499938964844,296.5715637207031,300.4648132324219,301.5754699707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944282829761505,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.51416015625,0.0,20.474884033203125,1895.4371337890625,0.0,266.0025634765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17759520,300.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4227905273437,0.9990000128746032,1.0,0.5328066349029541,300.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4227905273437,0.9990000128746032,1.0,0.5610710382461548,300.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4227905273437,0.9990000128746032,1.0,0.4144051671028137,300.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4227905273437,0.9990000128746032,1.0,0.5610710382461548,299.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4227905273437,0.9990000128746032,1.0,2.6614794731140137,298.4228820800781,284.95001220703125,301.7850952148437,297.458984375,300.8291320800781,300.5523376464844,298.4234313964844,1.0,1.0,0.1381581127643585,0.1381581127643585,1.0,1.0,-5.68883752822876,0.5302137732505798,5.158623695373535,-0.7481840252876282,1.0,0.1500000059604644,0.0,295.7060852050781,410.0,13959.931640625,0.0,13484.046875,1.0,283.1499938964844,296.5715637207031,300.4648132324219,301.5754699707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944282829761505,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.51416015625,0.0,20.474884033203125,1895.4371337890625,0.0,266.0025634765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17759580,300.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.44757080078125,0.9990000128746032,1.0,0.5328105688095093,300.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.44757080078125,0.9990000128746032,1.0,0.5610751509666443,300.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.44757080078125,0.9990000128746032,1.0,0.4144082069396972,300.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.44757080078125,0.9990000128746032,1.0,0.5610751509666443,300.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.44757080078125,0.9990000128746032,1.0,2.6614990234375,298.4476928710937,284.95001220703125,301.8431701660156,297.4494934082031,300.8574523925781,300.57208251953125,298.4482116699219,1.0,1.0,0.1388393342494964,0.1388393342494964,1.0,1.0,-5.688879013061523,0.5373060703277588,5.151573181152344,-0.7411600351333618,1.0,0.1500000059604644,0.0,295.7069396972656,410.0,13981.7255859375,0.0,13484.125,1.0,283.1499938964844,296.593994140625,300.4550476074219,301.5680236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955410122871399,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.65673828125,0.0,20.474884033203125,1895.4371337890625,0.0,267.91802978515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17759640,300.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.44757080078125,0.9990000128746032,1.0,0.5328105688095093,300.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.44757080078125,0.9990000128746032,1.0,0.5610751509666443,300.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.44757080078125,0.9990000128746032,1.0,0.4144082069396972,300.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.44757080078125,0.9990000128746032,1.0,0.5610751509666443,300.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.44757080078125,0.9990000128746032,1.0,2.6614990234375,298.4476928710937,284.95001220703125,301.8431701660156,297.4494934082031,300.8574523925781,300.57208251953125,298.4482116699219,1.0,1.0,0.1388393342494964,0.1388393342494964,1.0,1.0,-5.688879013061523,0.5373060703277588,5.151573181152344,-0.7411600351333618,1.0,0.1500000059604644,0.0,295.7069396972656,410.0,13981.7255859375,0.0,13484.125,1.0,283.1499938964844,296.593994140625,300.4550476074219,301.5680236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955410122871399,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.65673828125,0.0,20.474884033203125,1895.4371337890625,0.0,267.91802978515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17759700,300.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.4595642089844,0.9990000128746032,1.0,0.5328121185302734,300.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4595642089844,0.9990000128746032,1.0,0.561076819896698,300.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4595642089844,0.9990000128746032,1.0,0.4144094288349151,300.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4595642089844,0.9990000128746032,1.0,0.561076819896698,300.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4595642089844,0.9990000128746032,1.0,2.6615068912506104,298.45965576171875,284.95001220703125,301.8723449707031,297.443359375,300.8711853027344,300.5813293457031,298.4601745605469,1.0,1.0,0.1391799300909042,0.1391799300909042,1.0,1.0,-5.688896179199219,0.540826141834259,5.148069858551025,-0.7376517653465271,1.0,0.1500000059604644,0.0,295.7090148925781,410.0,13992.3427734375,0.0,13484.15625,1.0,283.1499938964844,296.60479736328125,300.44879150390625,301.5628967285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960806429386139,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.55517578125,0.0,20.474884033203125,1895.4371337890625,0.0,268.8498840332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17759760,300.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.47137451171875,0.9990000128746032,1.0,0.5328149795532227,300.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.47137451171875,0.9990000128746032,1.0,0.5610798597335815,300.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.47137451171875,0.9990000128746032,1.0,0.4144116640090942,300.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.47137451171875,0.9990000128746032,1.0,0.5610798597335815,300.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.47137451171875,0.9990000128746032,1.0,2.6615211963653564,298.4714660644531,284.95001220703125,301.9016418457031,297.4364013671875,300.8847045898437,300.5903015136719,298.4719543457031,1.0,1.0,0.1399074494838714,0.1399074494838714,1.0,1.0,-5.688927173614502,0.5480352640151978,5.140892028808594,-0.7304469347000122,1.0,0.1500000059604644,0.0,295.7146911621094,410.0,14002.83984375,0.0,13484.21484375,1.0,283.1499938964844,296.6153564453125,300.4417724609375,301.55694580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966212868690491,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.357421875,0.0,20.474884033203125,1895.4371337890625,0.0,269.7854309082031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17759820,300.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4916687011719,0.9990000128746032,1.0,0.5328194499015808,300.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4916687011719,0.9990000128746032,1.0,0.561084508895874,300.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4916687011719,0.9990000128746032,1.0,0.4144151210784912,300.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4916687011719,0.9990000128746032,1.0,0.561084508895874,300.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4916687011719,0.9990000128746032,1.0,2.661543369293213,298.49176025390625,284.95001220703125,301.95343017578125,297.4222717285156,300.9080505371094,300.6054382324219,298.4922790527344,1.0,1.0,0.1411878764629364,0.1411878764629364,1.0,1.0,-5.6889753341674805,0.5609643459320068,5.128010749816895,-0.717479944229126,1.0,0.1500000059604644,0.0,295.728271484375,410.0,14021.00390625,0.0,13484.302734375,1.0,283.1499938964844,296.6335144042969,300.4274597167969,301.5443725585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3975410461425781,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.76123046875,0.0,20.474884033203125,1895.4371337890625,0.0,271.3816223144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17759880,300.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4944152832031,0.9990000128746032,1.0,0.5328199863433838,300.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4944152832031,0.9990000128746032,1.0,0.5610851049423218,300.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4944152832031,0.9990000128746032,1.0,0.4144155383110046,300.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4944152832031,0.9990000128746032,1.0,0.5610851049423218,300.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4944152832031,0.9990000128746032,1.0,2.661545991897583,298.4945068359375,284.95001220703125,301.96051025390625,297.420166015625,300.91119384765625,300.607421875,298.4949951171875,1.0,1.0,0.1413624733686447,0.1413624733686447,1.0,1.0,-5.688981056213379,0.5627070665359497,5.126274108886719,-0.7157289385795593,1.0,0.1500000059604644,0.0,295.7303161621094,410.0,14023.45703125,0.0,13484.3134765625,1.0,283.1499938964844,296.6359558105469,300.42535400390625,301.54248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976647555828094,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.658203125,0.0,20.474884033203125,1895.4371337890625,0.0,271.59674072265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17759940,300.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5169677734375,0.9990000128746032,1.0,0.5328245162963867,300.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5169677734375,0.9990000128746032,1.0,0.5610898733139038,300.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5169677734375,0.9990000128746032,1.0,0.4144190847873688,300.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5169677734375,0.9990000128746032,1.0,0.5610898733139038,300.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5169677734375,0.9990000128746032,1.0,2.6615688800811768,298.5170593261719,284.95001220703125,302.0196533203125,297.401123046875,300.9371337890625,300.6238098144531,298.5175476074219,1.0,1.0,0.1428175121545791,0.1428175121545791,1.0,1.0,-5.689030647277832,0.5770280361175537,5.112002849578857,-0.7013474106788635,1.0,0.1500000059604644,0.0,295.7466125488281,410.0,14043.74609375,0.0,13484.4052734375,1.0,283.1499938964844,296.656005859375,300.4061889648437,301.5251770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398684412240982,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.623046875,0.0,20.474884033203125,1895.4371337890625,0.0,273.3739929199219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17760000,300.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5169677734375,0.9990000128746032,1.0,0.5328245162963867,300.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5169677734375,0.9990000128746032,1.0,0.5610898733139038,300.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5169677734375,0.9990000128746032,1.0,0.4144190847873688,300.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5169677734375,0.9990000128746032,1.0,0.5610898733139038,300.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5169677734375,0.9990000128746032,1.0,2.6615688800811768,298.5170593261719,284.95001220703125,302.0196533203125,297.401123046875,300.9371337890625,300.6238098144531,298.5175476074219,1.0,1.0,0.1428175121545791,0.1428175121545791,1.0,1.0,-5.689030647277832,0.5770280361175537,5.112002849578857,-0.7013474106788635,1.0,0.1500000059604644,0.0,295.7466125488281,410.0,14043.74609375,0.0,13484.4052734375,1.0,283.1499938964844,296.656005859375,300.4061889648437,301.5251770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398684412240982,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.623046875,0.0,20.474884033203125,1895.4371337890625,0.0,273.3739929199219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17760060,300.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5391540527344,0.9990000128746032,1.0,0.5328261852264404,300.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5391540527344,0.9990000128746032,1.0,0.5610916018486023,300.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5391540527344,0.9990000128746032,1.0,0.4144203662872314,300.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5391540527344,0.9990000128746032,1.0,0.5610916018486023,300.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5391540527344,0.9990000128746032,1.0,2.661576986312866,298.53924560546875,284.95001220703125,302.0790100097656,297.3797607421875,300.9627380371094,300.6396789550781,298.53973388671875,1.0,1.0,0.1435050964355468,0.1435050964355468,1.0,1.0,-5.689048767089844,0.5839006304740906,5.105147838592529,-0.694411039352417,1.0,0.1500000059604644,0.0,295.7569885253906,410.0,14063.8017578125,0.0,13484.4384765625,1.0,283.1499938964844,296.6756896972656,300.3847351074219,301.5054016113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996845781803131,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.30078125,0.0,20.474884033203125,1895.4371337890625,0.0,275.1242980957031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17760120,300.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.5391540527344,0.9990000128746032,1.0,0.5328261852264404,300.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5391540527344,0.9990000128746032,1.0,0.5610916018486023,300.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5391540527344,0.9990000128746032,1.0,0.4144203662872314,300.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5391540527344,0.9990000128746032,1.0,0.5610916018486023,300.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5391540527344,0.9990000128746032,1.0,2.661576986312866,298.53924560546875,284.95001220703125,302.0790100097656,297.3797607421875,300.9627380371094,300.6396789550781,298.53973388671875,1.0,1.0,0.1435050964355468,0.1435050964355468,1.0,1.0,-5.689048767089844,0.5839006304740906,5.105147838592529,-0.694411039352417,1.0,0.1500000059604644,0.0,295.7569885253906,410.0,14063.8017578125,0.0,13484.4384765625,1.0,283.1499938964844,296.6756896972656,300.3847351074219,301.5054016113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996845781803131,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.30078125,0.0,20.474884033203125,1895.4371337890625,0.0,275.1242980957031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17760180,300.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.56109619140625,0.9990000128746032,1.0,0.5328274965286255,300.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.56109619140625,0.9990000128746032,1.0,0.5610930323600769,300.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.56109619140625,0.9990000128746032,1.0,0.4144213795661926,300.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.56109619140625,0.9990000128746032,1.0,0.5610930323600769,300.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.56109619140625,0.9990000128746032,1.0,2.661583662033081,298.5611877441406,284.95001220703125,302.13848876953125,297.3564147949219,300.9880676269531,300.6551818847656,298.5616760253906,1.0,1.0,0.1441926956176757,0.1441926956176757,1.0,1.0,-5.68906307220459,0.5904463529586792,5.098617076873779,-0.6877914071083069,1.0,0.1500000059604644,0.0,295.7678527832031,410.0,14083.689453125,0.0,13484.46484375,1.0,283.1499938964844,296.6950988769531,300.3612365722656,301.4834899902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006428718566894,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.72216796875,0.0,20.474884033203125,1895.4371337890625,0.0,276.8080139160156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17760240,300.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.56109619140625,0.9990000128746032,1.0,0.5328274965286255,300.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.56109619140625,0.9990000128746032,1.0,0.5610930323600769,300.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.56109619140625,0.9990000128746032,1.0,0.4144213795661926,300.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.56109619140625,0.9990000128746032,1.0,0.5610930323600769,300.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.56109619140625,0.9990000128746032,1.0,2.661583662033081,298.5611877441406,284.95001220703125,302.13848876953125,297.3564147949219,300.9880676269531,300.6551818847656,298.5616760253906,1.0,1.0,0.1441926956176757,0.1441926956176757,1.0,1.0,-5.68906307220459,0.5904463529586792,5.098617076873779,-0.6877914071083069,1.0,0.1500000059604644,0.0,295.7678527832031,410.0,14083.689453125,0.0,13484.46484375,1.0,283.1499938964844,296.6950988769531,300.3612365722656,301.4834899902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006428718566894,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.72216796875,0.0,20.474884033203125,1895.4371337890625,0.0,276.8080139160156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17760300,300.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.572021484375,0.9990000128746032,1.0,0.5328280329704285,300.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.572021484375,0.9990000128746032,1.0,0.5610936284065247,300.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.572021484375,0.9990000128746032,1.0,0.4144218266010284,300.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.572021484375,0.9990000128746032,1.0,0.5610936284065247,300.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.572021484375,0.9990000128746032,1.0,2.6615865230560303,298.5721130371094,284.95001220703125,302.16827392578125,297.3441772460937,301.0006408691406,300.6628112792969,298.57257080078125,1.0,1.0,0.1445364952087402,0.1445364952087402,1.0,1.0,-5.689069747924805,0.5936857461929321,5.095384120941162,-0.684510350227356,1.0,0.1500000059604644,0.0,295.7735900878906,410.0,14093.5830078125,0.0,13484.4755859375,1.0,283.1499938964844,296.7047119140625,300.3488464355469,301.4718322753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011024534702301,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.85205078125,0.0,20.474884033203125,1895.4371337890625,0.0,277.617919921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17760360,300.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5828857421875,0.9990000128746032,1.0,0.5328293442726135,300.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5828857421875,0.9990000128746032,1.0,0.5610949397087097,300.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5828857421875,0.9990000128746032,1.0,0.4144228100776672,300.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5828857421875,0.9990000128746032,1.0,0.5610949397087097,300.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5828857421875,0.9990000128746032,1.0,2.661592721939087,298.5829772949219,284.95001220703125,302.19805908203125,297.3315734863281,301.0132141113281,300.67041015625,298.5834350585937,1.0,1.0,0.1450834423303604,0.1450834423303604,1.0,1.0,-5.689083576202393,0.5986748933792114,5.090408802032471,-0.6794804930686951,1.0,0.1500000059604644,0.0,295.7806701660156,410.0,14103.458984375,0.0,13484.5009765625,1.0,283.1499938964844,296.7143249511719,300.336181640625,301.4598693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015590846538543,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.94580078125,0.0,20.474884033203125,1895.4371337890625,0.0,278.4240417480469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17760420,300.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6044921875,0.9990000128746032,1.0,0.5328316688537598,300.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6044921875,0.9990000128746032,1.0,0.5610973834991455,300.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6044921875,0.9990000128746032,1.0,0.4144246280193329,300.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6044921875,0.9990000128746032,1.0,0.5610973834991455,300.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6044921875,0.9990000128746032,1.0,2.661604642868042,298.6045837402344,284.95001220703125,302.25762939453125,297.3056640625,301.0382080078125,300.6854553222656,298.6050720214844,1.0,1.0,0.1461773514747619,0.1461773514747619,1.0,1.0,-5.689109325408936,0.6087143421173096,5.080395221710205,-0.6693483591079712,1.0,0.1500000059604644,0.0,295.7956848144531,410.0,14123.1337890625,0.0,13484.5478515625,1.0,283.1499938964844,296.7333984375,300.3100280761719,301.4349975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024212658405304,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.017578125,0.0,20.474884033203125,1895.4371337890625,0.0,279.9504089355469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17760480,300.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6044921875,0.9990000128746032,1.0,0.5328316688537598,300.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6044921875,0.9990000128746032,1.0,0.5610973834991455,300.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6044921875,0.9990000128746032,1.0,0.4144246280193329,300.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6044921875,0.9990000128746032,1.0,0.5610973834991455,300.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6044921875,0.9990000128746032,1.0,2.661604642868042,298.6045837402344,284.95001220703125,302.25762939453125,297.3056640625,301.0382080078125,300.6854553222656,298.6050720214844,1.0,1.0,0.1461773514747619,0.1461773514747619,1.0,1.0,-5.689109325408936,0.6087143421173096,5.080395221710205,-0.6693483591079712,1.0,0.1500000059604644,0.0,295.7956848144531,410.0,14123.1337890625,0.0,13484.5478515625,1.0,283.1499938964844,296.7333984375,300.3100280761719,301.4349975585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024212658405304,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.017578125,0.0,20.474884033203125,1895.4371337890625,0.0,279.9504089355469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17760540,300.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.62603759765625,0.9990000128746032,1.0,0.5328336954116821,300.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.62603759765625,0.9990000128746032,1.0,0.5610995888710022,300.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.62603759765625,0.9990000128746032,1.0,0.4144262373447418,300.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.62603759765625,0.9990000128746032,1.0,0.5610995888710022,300.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.62603759765625,0.9990000128746032,1.0,2.6616146564483643,298.6261291503906,284.95001220703125,302.3171081542969,297.2790832519531,301.0630798339844,300.7004089355469,298.6265869140625,1.0,1.0,0.1472712457180023,0.1472712457180023,1.0,1.0,-5.689132213592529,0.6185135245323181,5.070618629455566,-0.6594440340995789,1.0,0.1500000059604644,0.0,295.8114013671875,410.0,14142.728515625,0.0,13484.5888671875,1.0,283.1499938964844,296.7523803710937,300.2831726074219,301.4093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032257199287414,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.990234375,0.0,20.474884033203125,1895.4371337890625,0.0,281.3795471191406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17760600,300.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.62603759765625,0.9990000128746032,1.0,0.5328336954116821,300.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.62603759765625,0.9990000128746032,1.0,0.5610995888710022,300.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.62603759765625,0.9990000128746032,1.0,0.4144262373447418,300.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.62603759765625,0.9990000128746032,1.0,0.5610995888710022,300.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.62603759765625,0.9990000128746032,1.0,2.6616146564483643,298.6261291503906,284.95001220703125,302.3171081542969,297.2790832519531,301.0630798339844,300.7004089355469,298.6265869140625,1.0,1.0,0.1472712457180023,0.1472712457180023,1.0,1.0,-5.689132213592529,0.6185135245323181,5.070618629455566,-0.6594440340995789,1.0,0.1500000059604644,0.0,295.8114013671875,410.0,14142.728515625,0.0,13484.5888671875,1.0,283.1499938964844,296.7523803710937,300.2831726074219,301.4093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032257199287414,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.990234375,0.0,20.474884033203125,1895.4371337890625,0.0,281.3795471191406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17760660,300.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6474609375,0.9990000128746032,1.0,0.5328342914581299,300.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6474609375,0.9990000128746032,1.0,0.5611001253128052,300.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6474609375,0.9990000128746032,1.0,0.4144266545772552,300.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6474609375,0.9990000128746032,1.0,0.5611001253128052,300.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6474609375,0.9990000128746032,1.0,2.661617517471313,298.6475524902344,284.95001220703125,302.3764343261719,297.2523193359375,301.0878601074219,300.7152709960937,298.64801025390625,1.0,1.0,0.1480136811733245,0.1480136811733245,1.0,1.0,-5.689138889312744,0.625117838382721,5.06402063369751,-0.6527184844017029,1.0,0.1500000059604644,0.0,295.82574462890625,410.0,14162.2451171875,0.0,13484.6005859375,1.0,283.1499938964844,296.7712707519531,300.256103515625,301.38330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039702117443084,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.91455078125,0.0,20.474884033203125,1895.4371337890625,0.0,282.70654296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17760720,300.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6474609375,0.9990000128746032,1.0,0.5328342914581299,300.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6474609375,0.9990000128746032,1.0,0.5611001253128052,300.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6474609375,0.9990000128746032,1.0,0.4144266545772552,300.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6474609375,0.9990000128746032,1.0,0.5611001253128052,300.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6474609375,0.9990000128746032,1.0,2.661617517471313,298.6475524902344,284.95001220703125,302.3764343261719,297.2523193359375,301.0878601074219,300.7152709960937,298.64801025390625,1.0,1.0,0.1480136811733245,0.1480136811733245,1.0,1.0,-5.689138889312744,0.625117838382721,5.06402063369751,-0.6527184844017029,1.0,0.1500000059604644,0.0,295.82574462890625,410.0,14162.2451171875,0.0,13484.6005859375,1.0,283.1499938964844,296.7712707519531,300.256103515625,301.38330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039702117443084,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.91455078125,0.0,20.474884033203125,1895.4371337890625,0.0,282.70654296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17760780,300.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6687927246094,0.9990000128746032,1.0,0.5328345894813538,300.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6687927246094,0.9990000128746032,1.0,0.5611004829406738,300.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6687927246094,0.9990000128746032,1.0,0.4144269227981567,300.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6687927246094,0.9990000128746032,1.0,0.5611004829406738,300.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6687927246094,0.9990000128746032,1.0,2.661619186401367,298.6688842773437,284.95001220703125,302.4355163574219,297.225830078125,301.112548828125,300.7300720214844,298.6693420410156,1.0,1.0,0.1487561017274856,0.1487561017274856,1.0,1.0,-5.689143180847168,0.631504237651825,5.057638645172119,-0.6462036967277527,1.0,0.1500000059604644,0.0,295.84039306640625,410.0,14181.677734375,0.0,13484.6064453125,1.0,283.1499938964844,296.79010009765625,300.22930908203125,301.357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046400785446167,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.8466796875,0.0,20.474884033203125,1895.4371337890625,0.0,283.9040832519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17760840,300.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6687927246094,0.9990000128746032,1.0,0.5328345894813538,300.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6687927246094,0.9990000128746032,1.0,0.5611004829406738,300.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6687927246094,0.9990000128746032,1.0,0.4144269227981567,300.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6687927246094,0.9990000128746032,1.0,0.5611004829406738,300.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6687927246094,0.9990000128746032,1.0,2.661619186401367,298.6688842773437,284.95001220703125,302.4355163574219,297.225830078125,301.112548828125,300.7300720214844,298.6693420410156,1.0,1.0,0.1487561017274856,0.1487561017274856,1.0,1.0,-5.689143180847168,0.631504237651825,5.057638645172119,-0.6462036967277527,1.0,0.1500000059604644,0.0,295.84039306640625,410.0,14181.677734375,0.0,13484.6064453125,1.0,283.1499938964844,296.79010009765625,300.22930908203125,301.357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046400785446167,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.8466796875,0.0,20.474884033203125,1895.4371337890625,0.0,283.9040832519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17760900,300.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6794128417969,0.9990000128746032,1.0,0.5328347086906433,300.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6794128417969,0.9990000128746032,1.0,0.5611006021499634,300.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6794128417969,0.9990000128746032,1.0,0.4144270122051239,300.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6794128417969,0.9990000128746032,1.0,0.5611006021499634,300.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6794128417969,0.9990000128746032,1.0,2.6616196632385254,298.67950439453125,284.95001220703125,302.4649658203125,297.2128601074219,301.1248474121094,300.7374267578125,298.6799621582031,1.0,1.0,0.1491273194551468,0.1491273194551468,1.0,1.0,-5.689144611358643,0.6346522569656372,5.054492473602295,-0.6429895162582397,1.0,0.1500000059604644,0.0,295.84783935546875,410.0,14191.3564453125,0.0,13484.609375,1.0,283.1499938964844,296.7994689941406,300.2161560058594,301.3446655273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049461185932159,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.8330078125,0.0,20.474884033203125,1895.4371337890625,0.0,284.452392578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17760960,300.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.69000244140625,0.9990000128746032,1.0,0.5328348875045776,300.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.69000244140625,0.9990000128746032,1.0,0.5611007809638977,300.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.69000244140625,0.9990000128746032,1.0,0.4144271314144134,300.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.69000244140625,0.9990000128746032,1.0,0.5611007809638977,300.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.69000244140625,0.9990000128746032,1.0,2.661620616912842,298.6900939941406,284.95001220703125,302.49432373046875,297.2001037597656,301.1371154785156,300.7447814941406,298.6905517578125,1.0,1.0,0.1495208740234375,0.1495208740234375,1.0,1.0,-5.689146995544434,0.6379454731941223,5.051201343536377,-0.6396301984786987,1.0,0.1500000059604644,0.0,295.8553771972656,410.0,14201.0068359375,0.0,13484.6123046875,1.0,283.1499938964844,296.8088073730469,300.2032470703125,301.3321228027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052318334579468,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.84130859375,0.0,20.474884033203125,1895.4371337890625,0.0,284.9649353027344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17761020,300.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.71026611328125,0.9990000128746032,1.0,0.5328351855278015,300.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.71026611328125,0.9990000128746032,1.0,0.5611011385917664,300.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.71026611328125,0.9990000128746032,1.0,0.4144273698329925,300.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.71026611328125,0.9990000128746032,1.0,0.5611011385917664,300.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.71026611328125,0.9990000128746032,1.0,2.6616220474243164,298.7103576660156,284.95001220703125,302.5504455566406,297.1765441894531,301.1605529785156,300.75885009765625,298.7108154296875,1.0,1.0,0.1502764970064163,0.1502764970064163,1.0,1.0,-5.689151287078857,0.6441928148269653,5.044958591461182,-0.6332565546035767,1.0,0.1500000059604644,0.0,295.8697509765625,410.0,14219.4541015625,0.0,13484.619140625,1.0,283.1499938964844,296.8266906738281,300.17926025390625,301.3088073730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057158529758453,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.01904296875,0.0,20.474884033203125,1895.4371337890625,0.0,285.8346252441406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17761080,300.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.71112060546875,0.9990000128746032,1.0,0.5328351855278015,300.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.71112060546875,0.9990000128746032,1.0,0.5611011385917664,300.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.71112060546875,0.9990000128746032,1.0,0.4144273996353149,300.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.71112060546875,0.9990000128746032,1.0,0.5611011385917664,300.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.71112060546875,0.9990000128746032,1.0,2.6616222858428955,298.7112121582031,284.95001220703125,302.5527648925781,297.17559814453125,301.1615295410156,300.7594299316406,298.711669921875,1.0,1.0,0.1503079831600189,0.1503079831600189,1.0,1.0,-5.689151287078857,0.6444503664970398,5.044701099395752,-0.6329938769340515,1.0,0.1500000059604644,0.0,295.8703308105469,410.0,14220.21875,0.0,13484.619140625,1.0,283.1499938964844,296.8274230957031,300.1783142089844,301.3078918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057347178459167,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.94775390625,0.0,20.474884033203125,1895.4371337890625,0.0,285.8685607910156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17761140,300.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7320861816406,0.9990000128746032,1.0,0.5328356027603149,300.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7320861816406,0.9990000128746032,1.0,0.561101496219635,300.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7320861816406,0.9990000128746032,1.0,0.4144276678562164,300.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7320861816406,0.9990000128746032,1.0,0.561101496219635,300.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7320861816406,0.9990000128746032,1.0,2.661623954772949,298.732177734375,284.95001220703125,302.6107482910156,297.15283203125,301.1857604980469,300.77398681640625,298.73260498046875,1.0,1.0,0.1510950922966003,0.1510950922966003,1.0,1.0,-5.68915605545044,0.6508156061172485,5.0383405685424805,-0.6265026926994324,1.0,0.1500000059604644,0.0,295.884765625,410.0,14239.28515625,0.0,13484.6259765625,1.0,283.1499938964844,296.8459167480469,300.1550598144531,301.2851867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061382114887237,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.2294921875,0.0,20.474884033203125,1895.4371337890625,0.0,286.59503173828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17761200,300.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7320861816406,0.9990000128746032,1.0,0.5328356027603149,300.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7320861816406,0.9990000128746032,1.0,0.561101496219635,300.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7320861816406,0.9990000128746032,1.0,0.4144276678562164,300.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7320861816406,0.9990000128746032,1.0,0.561101496219635,300.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7320861816406,0.9990000128746032,1.0,2.661623954772949,298.732177734375,284.95001220703125,302.6107482910156,297.15283203125,301.1857604980469,300.77398681640625,298.73260498046875,1.0,1.0,0.1510950922966003,0.1510950922966003,1.0,1.0,-5.68915605545044,0.6508156061172485,5.0383405685424805,-0.6265026926994324,1.0,0.1500000059604644,0.0,295.884765625,410.0,14239.28515625,0.0,13484.6259765625,1.0,283.1499938964844,296.8459167480469,300.1550598144531,301.2851867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061382114887237,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.2294921875,0.0,20.474884033203125,1895.4371337890625,0.0,286.59503173828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17761260,300.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7528686523437,0.9990000128746032,1.0,0.5328360199928284,300.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7528686523437,0.9990000128746032,1.0,0.5611019730567932,300.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7528686523437,0.9990000128746032,1.0,0.4144280254840851,300.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7528686523437,0.9990000128746032,1.0,0.5611019730567932,300.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7528686523437,0.9990000128746032,1.0,2.66162633895874,298.7529602050781,284.95001220703125,302.668212890625,297.1322631835937,301.2098083496094,300.7884521484375,298.75341796875,1.0,1.0,0.1518760174512863,0.1518760174512863,1.0,1.0,-5.689161777496338,0.6569914221763611,5.032170295715332,-0.6202115416526794,1.0,0.1500000059604644,0.0,295.8982238769531,410.0,14258.1865234375,0.0,13484.6357421875,1.0,283.1499938964844,296.8642883300781,300.1340026855469,301.2645568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064317345619201,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.748046875,0.0,20.474884033203125,1895.4371337890625,0.0,287.1243591308594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17761320,300.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7528686523437,0.9990000128746032,1.0,0.5328360199928284,300.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7528686523437,0.9990000128746032,1.0,0.5611019730567932,300.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7528686523437,0.9990000128746032,1.0,0.4144280254840851,300.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7528686523437,0.9990000128746032,1.0,0.5611019730567932,300.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7528686523437,0.9990000128746032,1.0,2.66162633895874,298.7529602050781,284.95001220703125,302.668212890625,297.1322631835937,301.2098083496094,300.7884521484375,298.75341796875,1.0,1.0,0.1518760174512863,0.1518760174512863,1.0,1.0,-5.689161777496338,0.6569914221763611,5.032170295715332,-0.6202115416526794,1.0,0.1500000059604644,0.0,295.8982238769531,410.0,14258.1865234375,0.0,13484.6357421875,1.0,283.1499938964844,296.8642883300781,300.1340026855469,301.2645568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064317345619201,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.748046875,0.0,20.474884033203125,1895.4371337890625,0.0,287.1243591308594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17761380,300.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7734680175781,0.9990000128746032,1.0,0.5328366756439209,300.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7734680175781,0.9990000128746032,1.0,0.5611026883125305,300.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7734680175781,0.9990000128746032,1.0,0.4144285321235657,300.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7734680175781,0.9990000128746032,1.0,0.5611026883125305,300.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7734680175781,0.9990000128746032,1.0,2.661629676818848,298.7735595703125,284.95001220703125,302.72509765625,297.1144714355469,301.233642578125,300.80279541015625,298.7740173339844,1.0,1.0,0.1526569426059723,0.1526569426059723,1.0,1.0,-5.689169406890869,0.6630231142044067,5.026145935058594,-0.6140795350074768,1.0,0.1500000059604644,0.0,295.9104309082031,410.0,14276.9052734375,0.0,13484.6484375,1.0,283.1499938964844,296.88250732421875,300.1155700683594,301.24639892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065992832183838,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.55810546875,0.0,20.474884033203125,1895.4371337890625,0.0,287.4267578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
