time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761440,300.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7734680175781,0.9990000128746032,1.0,0.5328366756439209,300.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7734680175781,0.9990000128746032,1.0,0.5611026883125305,300.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7734680175781,0.9990000128746032,1.0,0.4144285321235657,300.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7734680175781,0.9990000128746032,1.0,0.5611026883125305,300.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7734680175781,0.9990000128746032,1.0,2.661629676818848,298.7735595703125,284.95001220703125,302.72509765625,297.1144714355469,301.233642578125,300.80279541015625,298.7740173339844,1.0,1.0,0.1526569426059723,0.1526569426059723,1.0,1.0,-5.689169406890869,0.6630231142044067,5.026145935058594,-0.6140795350074768,1.0,0.1500000059604644,0.0,295.9104309082031,410.0,14276.9052734375,0.0,13484.6484375,1.0,283.1499938964844,296.88250732421875,300.1155700683594,301.24639892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065992832183838,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.55810546875,0.0,20.474884033203125,1895.4371337890625,0.0,287.4267578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17761500,300.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.78369140625,0.9990000128746032,1.0,0.5328370928764343,300.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.78369140625,0.9990000128746032,1.0,0.561103105545044,300.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.78369140625,0.9990000128746032,1.0,0.4144288599491119,300.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.78369140625,0.9990000128746032,1.0,0.561103105545044,300.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.78369140625,0.9990000128746032,1.0,2.6616315841674805,298.7837829589844,284.95001220703125,302.7532958984375,297.10675048828125,301.2454528808594,300.8099060058594,298.78424072265625,1.0,1.0,0.1530473977327346,0.1530473977327346,1.0,1.0,-5.689174175262451,0.6659848690032959,5.023189067840576,-0.6110746264457703,1.0,0.1500000059604644,0.0,295.9159545898437,410.0,14286.189453125,0.0,13484.6572265625,1.0,283.1499938964844,296.8915710449219,300.1075439453125,301.23846435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066351056098938,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.09619140625,0.0,20.474884033203125,1895.4371337890625,0.0,287.491455078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17761560,300.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7938842773437,0.9990000128746032,1.0,0.532837450504303,301.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7938842773437,0.9990000128746032,1.0,0.5611035227775574,300.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7938842773437,0.9990000128746032,1.0,0.4144291579723358,300.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7938842773437,0.9990000128746032,1.0,0.5611035227775574,300.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7938842773437,0.9990000128746032,1.0,2.6616334915161133,298.7939453125,284.95001220703125,302.78131103515625,297.0998840332031,301.2572021484375,300.8169860839844,298.7944030761719,1.0,1.0,0.1533962935209274,0.1533962935209274,1.0,1.0,-5.689178466796875,0.6686193943023682,5.020558834075928,-0.6084016561508179,1.0,0.1500000059604644,0.0,295.9208984375,410.0,14295.41796875,0.0,13484.6640625,1.0,283.1499938964844,296.9005432128906,300.1003723144531,301.2313537597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066372811794281,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.7333984375,0.0,20.474884033203125,1895.4371337890625,0.0,287.495361328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17761620,300.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139953613281,0.9990000128746032,1.0,0.5328384637832642,301.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139953613281,0.9990000128746032,1.0,0.5611045956611633,300.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139953613281,0.9990000128746032,1.0,0.4144299328327179,300.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139953613281,0.9990000128746032,1.0,0.5611045956611633,300.21875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139953613281,0.9990000128746032,1.0,2.6616384983062744,298.8140869140625,284.95001220703125,302.8367919921875,297.089111328125,301.28045654296875,300.8309936523437,298.81451416015625,1.0,1.0,0.1540940999984741,0.1540940999984741,1.0,1.0,-5.689189434051514,0.6737633347511292,5.015426158905029,-0.6031991243362427,1.0,0.1500000059604644,0.0,295.92926025390625,410.0,14313.6728515625,0.0,13484.6845703125,1.0,283.1499938964844,296.9183654785156,300.0892028808594,301.22021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40656578540802,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.37109375,0.0,20.474884033203125,1895.4371337890625,0.0,287.36627197265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17761680,300.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139953613281,0.9990000128746032,1.0,0.5328384637832642,301.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139953613281,0.9990000128746032,1.0,0.5611045956611633,300.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139953613281,0.9990000128746032,1.0,0.4144299328327179,300.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139953613281,0.9990000128746032,1.0,0.5611045956611633,300.21875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139953613281,0.9990000128746032,1.0,2.6616384983062744,298.8140869140625,284.95001220703125,302.8367919921875,297.089111328125,301.28045654296875,300.8309936523437,298.81451416015625,1.0,1.0,0.1540940999984741,0.1540940999984741,1.0,1.0,-5.689189434051514,0.6737633347511292,5.015426158905029,-0.6031991243362427,1.0,0.1500000059604644,0.0,295.92926025390625,410.0,14313.6728515625,0.0,13484.6845703125,1.0,283.1499938964844,296.9183654785156,300.0892028808594,301.22021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40656578540802,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.37109375,0.0,20.474884033203125,1895.4371337890625,0.0,287.36627197265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17761740,300.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8338928222656,0.9990000128746032,1.0,0.5328397750854492,301.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8338928222656,0.9990000128746032,1.0,0.5611059069633484,300.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8338928222656,0.9990000128746032,1.0,0.4144309163093567,300.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8338928222656,0.9990000128746032,1.0,0.5611059069633484,300.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8338928222656,0.9990000128746032,1.0,2.66164493560791,298.833984375,284.95001220703125,302.8914489746094,297.0826416015625,301.3034362792969,300.8448181152344,298.8344116210937,1.0,1.0,0.1547919064760208,0.1547919064760208,1.0,1.0,-5.689203262329102,0.6787880063056946,5.010415554046631,-0.5981363654136658,1.0,0.1500000059604644,0.0,295.93603515625,410.0,14331.685546875,0.0,13484.7099609375,1.0,283.1499938964844,296.9359741210937,300.0816955566406,301.212646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063129425048828,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.4326171875,0.0,20.474884033203125,1895.4371337890625,0.0,286.9100341796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17761800,300.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8338928222656,0.9990000128746032,1.0,0.5328397750854492,301.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8338928222656,0.9990000128746032,1.0,0.5611059069633484,300.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8338928222656,0.9990000128746032,1.0,0.4144309163093567,300.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8338928222656,0.9990000128746032,1.0,0.5611059069633484,300.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8338928222656,0.9990000128746032,1.0,2.66164493560791,298.833984375,284.95001220703125,302.8914489746094,297.0826416015625,301.3034362792969,300.8448181152344,298.8344116210937,1.0,1.0,0.1547919064760208,0.1547919064760208,1.0,1.0,-5.689203262329102,0.6787880063056946,5.010415554046631,-0.5981363654136658,1.0,0.1500000059604644,0.0,295.93603515625,410.0,14331.685546875,0.0,13484.7099609375,1.0,283.1499938964844,296.9359741210937,300.0816955566406,301.212646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063129425048828,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.4326171875,0.0,20.474884033203125,1895.4371337890625,0.0,286.9100341796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17761860,300.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8534545898437,0.9990000128746032,1.0,0.5328412055969238,301.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8534545898437,0.9990000128746032,1.0,0.5611074566841125,300.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8534545898437,0.9990000128746032,1.0,0.4144320785999298,300.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8534545898437,0.9990000128746032,1.0,0.5611074566841125,300.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8534545898437,0.9990000128746032,1.0,2.6616523265838623,298.8535461425781,284.95001220703125,302.9452209472656,297.0810241699219,301.3260192871094,300.8583984375,298.8539733886719,1.0,1.0,0.1554185897111892,0.1554185897111892,1.0,1.0,-5.6892194747924805,0.6832144856452942,5.006004810333252,-0.5936965346336365,1.0,0.1500000059604644,0.0,295.9404602050781,410.0,14349.39453125,0.0,13484.7392578125,1.0,283.1499938964844,296.9533386230469,300.0793151855469,301.2100830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059200882911682,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.08984375,0.0,20.474884033203125,1895.4371337890625,0.0,286.2021789550781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17761920,300.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8534545898437,0.9990000128746032,1.0,0.5328412055969238,301.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8534545898437,0.9990000128746032,1.0,0.5611074566841125,300.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8534545898437,0.9990000128746032,1.0,0.4144320785999298,300.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8534545898437,0.9990000128746032,1.0,0.5611074566841125,300.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8534545898437,0.9990000128746032,1.0,2.6616523265838623,298.8535461425781,284.95001220703125,302.9452209472656,297.0810241699219,301.3260192871094,300.8583984375,298.8539733886719,1.0,1.0,0.1554185897111892,0.1554185897111892,1.0,1.0,-5.6892194747924805,0.6832144856452942,5.006004810333252,-0.5936965346336365,1.0,0.1500000059604644,0.0,295.9404602050781,410.0,14349.39453125,0.0,13484.7392578125,1.0,283.1499938964844,296.9533386230469,300.0793151855469,301.2100830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059200882911682,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.08984375,0.0,20.474884033203125,1895.4371337890625,0.0,286.2021789550781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17761980,300.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.87274169921875,0.9990000128746032,1.0,0.5328430533409119,301.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.87274169921875,0.9990000128746032,1.0,0.5611093640327454,300.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.87274169921875,0.9990000128746032,1.0,0.414433479309082,300.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.87274169921875,0.9990000128746032,1.0,0.5611093640327454,300.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.87274169921875,0.9990000128746032,1.0,2.661661148071289,298.872802734375,284.95001220703125,302.9980163574219,297.08477783203125,301.3482666015625,300.8717956542969,298.87322998046875,1.0,1.0,0.1560452580451965,0.1560452580451965,1.0,1.0,-5.689238548278809,0.6875275373458862,5.001711368560791,-0.5893927216529846,1.0,0.1500000059604644,0.0,295.943115234375,410.0,14366.818359375,0.0,13484.775390625,1.0,283.1499938964844,296.97039794921875,300.0823059082031,301.21270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4053606390953064,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.37060546875,0.0,20.474884033203125,1895.4371337890625,0.0,285.1961975097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17762040,300.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.87274169921875,0.9990000128746032,1.0,0.5328430533409119,301.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.87274169921875,0.9990000128746032,1.0,0.5611093640327454,300.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.87274169921875,0.9990000128746032,1.0,0.414433479309082,300.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.87274169921875,0.9990000128746032,1.0,0.5611093640327454,300.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.87274169921875,0.9990000128746032,1.0,2.661661148071289,298.872802734375,284.95001220703125,302.9980163574219,297.08477783203125,301.3482666015625,300.8717956542969,298.87322998046875,1.0,1.0,0.1560452580451965,0.1560452580451965,1.0,1.0,-5.689238548278809,0.6875275373458862,5.001711368560791,-0.5893927216529846,1.0,0.1500000059604644,0.0,295.943115234375,410.0,14366.818359375,0.0,13484.775390625,1.0,283.1499938964844,296.97039794921875,300.0823059082031,301.21270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4053606390953064,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.37060546875,0.0,20.474884033203125,1895.4371337890625,0.0,285.1961975097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17762100,300.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8822631835937,0.9990000128746032,1.0,0.532844066619873,301.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8822631835937,0.9990000128746032,1.0,0.5611104369163513,300.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8822631835937,0.9990000128746032,1.0,0.4144342541694641,300.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8822631835937,0.9990000128746032,1.0,0.5611104369163513,300.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8822631835937,0.9990000128746032,1.0,2.6616663932800293,298.88232421875,284.95001220703125,303.0240478515625,297.0888366699219,301.3592224121094,300.87841796875,298.8827514648437,1.0,1.0,0.1563585996627807,0.1563585996627807,1.0,1.0,-5.689249515533447,0.6896471977233887,4.999602317810059,-0.587285578250885,1.0,0.1500000059604644,0.0,295.9438171386719,410.0,14375.4150390625,0.0,13484.7958984375,1.0,283.1499938964844,296.9788513183594,300.0859680175781,301.21612548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4050101339817047,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.2646484375,0.0,20.474884033203125,1895.4371337890625,0.0,284.5671691894531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17762160,300.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8916931152344,0.9990000128746032,1.0,0.5328451991081238,301.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8916931152344,0.9990000128746032,1.0,0.5611116290092468,300.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8916931152344,0.9990000128746032,1.0,0.4144351482391357,300.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8916931152344,0.9990000128746032,1.0,0.5611116290092468,300.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8916931152344,0.9990000128746032,1.0,2.661672115325928,298.89178466796875,284.95001220703125,303.0498046875,297.0944519042969,301.3701171875,300.885009765625,298.8921813964844,1.0,1.0,0.156702771782875,0.156702771782875,1.0,1.0,-5.6892619132995605,0.691933810710907,4.99732780456543,-0.5850156545639038,1.0,0.1500000059604644,0.0,295.9443359375,410.0,14383.947265625,0.0,13484.818359375,1.0,283.1499938964844,296.9872436523437,300.0909423828125,301.2207946777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045959413051605,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.31103515625,0.0,20.474884033203125,1895.4371337890625,0.0,283.8251037597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17762220,300.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9103088378906,0.9990000128746032,1.0,0.5328476428985596,301.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9103088378906,0.9990000128746032,1.0,0.5611142516136169,300.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9103088378906,0.9990000128746032,1.0,0.4144370853900909,300.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9103088378906,0.9990000128746032,1.0,0.5611142516136169,300.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9103088378906,0.9990000128746032,1.0,2.661684513092041,298.910400390625,284.95001220703125,303.1004943847656,297.110595703125,301.3915710449219,300.89801025390625,298.9107971191406,1.0,1.0,0.1573910862207412,0.1573910862207412,1.0,1.0,-5.689288139343262,0.6964429020881653,4.992845058441162,-0.5805526375770569,1.0,0.1500000059604644,0.0,295.9443664550781,410.0,14400.748046875,0.0,13484.8681640625,1.0,283.1499938964844,297.0037536621094,300.1064147949219,301.2356872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036802947521209,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.0498046875,0.0,20.474884033203125,1895.4371337890625,0.0,282.1893005371094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17762280,300.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9103088378906,0.9990000128746032,1.0,0.5328476428985596,301.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9103088378906,0.9990000128746032,1.0,0.5611142516136169,300.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9103088378906,0.9990000128746032,1.0,0.4144370853900909,300.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9103088378906,0.9990000128746032,1.0,0.5611142516136169,300.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9103088378906,0.9990000128746032,1.0,2.661684513092041,298.910400390625,284.95001220703125,303.1004943847656,297.110595703125,301.3915710449219,300.89801025390625,298.9107971191406,1.0,1.0,0.1573910862207412,0.1573910862207412,1.0,1.0,-5.689288139343262,0.6964429020881653,4.992845058441162,-0.5805526375770569,1.0,0.1500000059604644,0.0,295.9443664550781,410.0,14400.748046875,0.0,13484.8681640625,1.0,283.1499938964844,297.0037536621094,300.1064147949219,301.2356872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036802947521209,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.0498046875,0.0,20.474884033203125,1895.4371337890625,0.0,282.1893005371094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17762340,300.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9285888671875,0.9990000128746032,1.0,0.5328502655029297,301.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9285888671875,0.9990000128746032,1.0,0.5611169934272766,300.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9285888671875,0.9990000128746032,1.0,0.4144391119480133,300.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9285888671875,0.9990000128746032,1.0,0.5611169934272766,300.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9285888671875,0.9990000128746032,1.0,2.6616973876953125,298.9286499023437,284.95001220703125,303.1499938964844,297.1337280273437,301.4126281738281,300.9107971191406,298.9290466308594,1.0,1.0,0.1580794155597686,0.1580794155597686,1.0,1.0,-5.6893157958984375,0.7008305788040161,4.988485336303711,-0.5762224197387695,1.0,0.1500000059604644,0.0,295.9434814453125,410.0,14417.228515625,0.0,13484.9208984375,1.0,283.1499938964844,297.0199584960937,300.1285095214844,301.2571105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025643169879913,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.548828125,0.0,20.474884033203125,1895.4371337890625,0.0,280.20416259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17762400,300.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9285888671875,0.9990000128746032,1.0,0.5328502655029297,301.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9285888671875,0.9990000128746032,1.0,0.5611169934272766,300.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9285888671875,0.9990000128746032,1.0,0.4144391119480133,300.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9285888671875,0.9990000128746032,1.0,0.5611169934272766,300.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9285888671875,0.9990000128746032,1.0,2.6616973876953125,298.9286499023437,284.95001220703125,303.1499938964844,297.1337280273437,301.4126281738281,300.9107971191406,298.9290466308594,1.0,1.0,0.1580794155597686,0.1580794155597686,1.0,1.0,-5.6893157958984375,0.7008305788040161,4.988485336303711,-0.5762224197387695,1.0,0.1500000059604644,0.0,295.9434814453125,410.0,14417.228515625,0.0,13484.9208984375,1.0,283.1499938964844,297.0199584960937,300.1285095214844,301.2571105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025643169879913,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.548828125,0.0,20.474884033203125,1895.4371337890625,0.0,280.20416259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17762460,300.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.94549560546875,0.9990000128746032,1.0,0.5328527688980103,301.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.94549560546875,0.9990000128746032,1.0,0.5611196160316467,301.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.94549560546875,0.9990000128746032,1.0,0.4144410490989685,300.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.94549560546875,0.9990000128746032,1.0,0.5611196160316467,300.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.94549560546875,0.9990000128746032,1.0,2.661710023880005,298.945556640625,284.95001220703125,303.1925354003906,297.15625,301.43182373046875,300.9232788085937,298.9459228515625,1.0,1.0,0.158685490489006,0.158685490489006,1.0,1.0,-5.689342498779297,0.7046087980270386,4.984733581542969,-0.5725085139274597,1.0,0.1500000059604644,0.0,295.94158935546875,410.0,14431.8994140625,0.0,13484.970703125,1.0,283.1499938964844,297.0353088378906,300.1530456542969,301.2822570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40206179022789,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.27880859375,0.0,20.474884033203125,1895.4371337890625,0.0,279.3133239746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17762520,300.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.94549560546875,0.9990000128746032,1.0,0.5328527688980103,301.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.94549560546875,0.9990000128746032,1.0,0.5611196160316467,301.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.94549560546875,0.9990000128746032,1.0,0.4144410490989685,300.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.94549560546875,0.9990000128746032,1.0,0.5611196160316467,300.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.94549560546875,0.9990000128746032,1.0,2.661710023880005,298.945556640625,284.95001220703125,303.1925354003906,297.15625,301.43182373046875,300.9232788085937,298.9459228515625,1.0,1.0,0.158685490489006,0.158685490489006,1.0,1.0,-5.689342498779297,0.7046087980270386,4.984733581542969,-0.5725085139274597,1.0,0.1500000059604644,0.0,295.94158935546875,410.0,14431.8994140625,0.0,13484.970703125,1.0,283.1499938964844,297.0353088378906,300.1530456542969,301.2822570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40206179022789,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.27880859375,0.0,20.474884033203125,1895.4371337890625,0.0,279.3133239746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17762580,300.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9600830078125,0.9990000128746032,1.0,0.5328552722930908,301.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9600830078125,0.9990000128746032,1.0,0.5611222982406616,301.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9600830078125,0.9990000128746032,1.0,0.4144429862499237,300.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9600830078125,0.9990000128746032,1.0,0.5611222982406616,300.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9600830078125,0.9990000128746032,1.0,2.661722421646118,298.96014404296875,284.95001220703125,303.2228698730469,297.1704406738281,301.4480285644531,300.9353332519531,298.9604187011719,1.0,1.0,0.1592915654182434,0.1592915654182434,1.0,1.0,-5.689369201660156,0.7082743048667908,4.981094837188721,-0.5689103603363037,1.0,0.1500000059604644,0.0,295.9393615722656,410.0,14443.7265625,0.0,13485.021484375,1.0,283.1499938964844,297.0491638183594,300.1723327636719,301.30401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026527404785156,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.2958984375,0.0,20.474884033203125,1895.4371337890625,0.0,280.36114501953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17762640,300.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9600830078125,0.9990000128746032,1.0,0.5328552722930908,301.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9600830078125,0.9990000128746032,1.0,0.5611222982406616,301.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9600830078125,0.9990000128746032,1.0,0.4144429862499237,300.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9600830078125,0.9990000128746032,1.0,0.5611222982406616,300.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9600830078125,0.9990000128746032,1.0,2.661722421646118,298.96014404296875,284.95001220703125,303.2228698730469,297.1704406738281,301.4480285644531,300.9353332519531,298.9604187011719,1.0,1.0,0.1592915654182434,0.1592915654182434,1.0,1.0,-5.689369201660156,0.7082743048667908,4.981094837188721,-0.5689103603363037,1.0,0.1500000059604644,0.0,295.9393615722656,410.0,14443.7265625,0.0,13485.021484375,1.0,283.1499938964844,297.0491638183594,300.1723327636719,301.30401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026527404785156,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.2958984375,0.0,20.474884033203125,1895.4371337890625,0.0,280.36114501953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17762700,300.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.96636962890625,0.9990000128746032,1.0,0.5328565239906311,301.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.96636962890625,0.9990000128746032,1.0,0.5611236095428467,301.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.96636962890625,0.9990000128746032,1.0,0.4144439697265625,300.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.96636962890625,0.9990000128746032,1.0,0.5611236095428467,300.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.96636962890625,0.9990000128746032,1.0,2.661728620529175,298.9664306640625,284.95001220703125,303.23370361328125,297.174560546875,301.4550170898437,300.9410705566406,298.9667053222656,1.0,1.0,0.1595946103334427,0.1595946103334427,1.0,1.0,-5.689382076263428,0.7100706696510315,4.979311466217041,-0.5671479105949402,1.0,0.1500000059604644,0.0,295.9382019042969,410.0,14448.7060546875,0.0,13485.0458984375,1.0,283.1499938964844,297.0552673339844,300.1785888671875,301.3119201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032365977764129,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.35986328125,0.0,20.474884033203125,1895.4371337890625,0.0,281.39892578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17762760,300.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.97186279296875,0.9990000128746032,1.0,0.5328577756881714,301.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.97186279296875,0.9990000128746032,1.0,0.561124861240387,301.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.97186279296875,0.9990000128746032,1.0,0.4144449234008789,300.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.97186279296875,0.9990000128746032,1.0,0.561124861240387,300.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.97186279296875,0.9990000128746032,1.0,2.6617348194122314,298.971923828125,284.95001220703125,303.2417297363281,297.17681884765625,301.4610290527344,300.9465637207031,298.9721374511719,1.0,1.0,0.1598925590515136,0.1598925590515136,1.0,1.0,-5.689395427703857,0.7118149995803833,4.9775800704956055,-0.5654372572898865,1.0,0.1500000059604644,0.0,295.9370422363281,410.0,14452.947265625,0.0,13485.0703125,1.0,283.1499938964844,297.0606689453125,300.1820068359375,301.31695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40389284491539,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.05322265625,0.0,20.474884033203125,1895.4371337890625,0.0,282.5684509277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17762820,300.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9809265136719,0.9990000128746032,1.0,0.5328601002693176,301.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9809265136719,0.9990000128746032,1.0,0.5611273646354675,301.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9809265136719,0.9990000128746032,1.0,0.4144467711448669,300.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9809265136719,0.9990000128746032,1.0,0.5611273646354675,300.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9809265136719,0.9990000128746032,1.0,2.6617465019226074,298.98095703125,284.95001220703125,303.2498474121094,297.1758728027344,301.470947265625,300.9569396972656,298.98114013671875,1.0,1.0,0.1604884415864944,0.1604884415864944,1.0,1.0,-5.689420223236084,0.7152289748191833,4.974191188812256,-0.5620883703231812,1.0,0.1500000059604644,0.0,295.9347839355469,410.0,14459.76953125,0.0,13485.1181640625,1.0,283.1499938964844,297.0697021484375,300.1822509765625,301.320068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052816927433014,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.56884765625,0.0,20.474884033203125,1895.4371337890625,0.0,285.054443359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17762880,300.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9809265136719,0.9990000128746032,1.0,0.5328601002693176,301.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9809265136719,0.9990000128746032,1.0,0.5611273646354675,301.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9809265136719,0.9990000128746032,1.0,0.4144467711448669,300.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9809265136719,0.9990000128746032,1.0,0.5611273646354675,300.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9809265136719,0.9990000128746032,1.0,2.6617465019226074,298.98095703125,284.95001220703125,303.2498474121094,297.1758728027344,301.470947265625,300.9569396972656,298.98114013671875,1.0,1.0,0.1604884415864944,0.1604884415864944,1.0,1.0,-5.689420223236084,0.7152289748191833,4.974191188812256,-0.5620883703231812,1.0,0.1500000059604644,0.0,295.9347839355469,410.0,14459.76953125,0.0,13485.1181640625,1.0,283.1499938964844,297.0697021484375,300.1822509765625,301.320068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052816927433014,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.56884765625,0.0,20.474884033203125,1895.4371337890625,0.0,285.054443359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17762940,300.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9874572753906,0.9990000128746032,1.0,0.5328623652458191,301.140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9874572753906,0.9990000128746032,1.0,0.5611297488212585,301.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9874572753906,0.9990000128746032,1.0,0.4144484996795654,300.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9874572753906,0.9990000128746032,1.0,0.5611297488212585,300.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9874572753906,0.9990000128746032,1.0,2.6617579460144043,298.9874572753906,284.95001220703125,303.2478942871094,297.1681213378906,301.4779052734375,300.96649169921875,298.98760986328125,1.0,1.0,0.1610843241214752,0.1610843241214752,1.0,1.0,-5.689444065093994,0.7185476422309875,4.970896720886231,-0.5588299632072449,1.0,0.1500000059604644,0.0,295.9328308105469,410.0,14464.310546875,0.0,13485.1630859375,1.0,283.1499938964844,297.07647705078125,300.174560546875,301.3147888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066418409347534,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.03271484375,0.0,20.474884033203125,1895.4371337890625,0.0,287.5036315917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17763000,300.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9874572753906,0.9990000128746032,1.0,0.5328623652458191,301.140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9874572753906,0.9990000128746032,1.0,0.5611297488212585,301.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9874572753906,0.9990000128746032,1.0,0.4144484996795654,300.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9874572753906,0.9990000128746032,1.0,0.5611297488212585,300.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9874572753906,0.9990000128746032,1.0,2.6617579460144043,298.9874572753906,284.95001220703125,303.2478942871094,297.1681213378906,301.4779052734375,300.96649169921875,298.98760986328125,1.0,1.0,0.1610843241214752,0.1610843241214752,1.0,1.0,-5.689444065093994,0.7185476422309875,4.970896720886231,-0.5588299632072449,1.0,0.1500000059604644,0.0,295.9328308105469,410.0,14464.310546875,0.0,13485.1630859375,1.0,283.1499938964844,297.07647705078125,300.174560546875,301.3147888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066418409347534,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.03271484375,0.0,20.474884033203125,1895.4371337890625,0.0,287.5036315917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17763060,300.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,0.5328644514083862,301.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,0.5611319541931152,301.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,0.4144501388072967,300.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,0.5611319541931152,300.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,2.6617684364318848,298.99176025390625,284.95001220703125,303.23663330078125,297.1540222167969,301.4823608398437,300.9753112792969,298.9918518066406,1.0,1.0,0.1616732031106948,0.1616732031106948,1.0,1.0,-5.68946647644043,0.7217342257499695,4.9677324295043945,-0.555697500705719,1.0,0.1500000059604644,0.0,295.93121337890625,410.0,14466.8984375,0.0,13485.205078125,1.0,283.1499938964844,297.0812683105469,300.1606140136719,301.3028564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079969525337219,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.6513671875,0.0,20.474884033203125,1895.4371337890625,0.0,289.9584045410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17763120,300.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,0.5328644514083862,301.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,0.5611319541931152,301.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,0.4144501388072967,300.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,0.5611319541931152,300.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,2.6617684364318848,298.99176025390625,284.95001220703125,303.23663330078125,297.1540222167969,301.4823608398437,300.9753112792969,298.9918518066406,1.0,1.0,0.1616732031106948,0.1616732031106948,1.0,1.0,-5.68946647644043,0.7217342257499695,4.9677324295043945,-0.555697500705719,1.0,0.1500000059604644,0.0,295.93121337890625,410.0,14466.8984375,0.0,13485.205078125,1.0,283.1499938964844,297.0812683105469,300.1606140136719,301.3028564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079969525337219,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.6513671875,0.0,20.474884033203125,1895.4371337890625,0.0,289.9584045410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17763180,300.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9937438964844,0.9990000128746032,1.0,0.5328664183616638,301.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9937438964844,0.9990000128746032,1.0,0.5611339807510376,301.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9937438964844,0.9990000128746032,1.0,0.4144516289234161,300.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9937438964844,0.9990000128746032,1.0,0.5611339807510376,300.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9937438964844,0.9990000128746032,1.0,2.661777973175049,298.9937438964844,284.95001220703125,303.2167663574219,297.13409423828125,301.4841613769531,300.9833984375,298.9937744140625,1.0,1.0,0.1622620970010757,0.1622620970010757,1.0,1.0,-5.689486980438232,0.7248252034187317,4.964662075042725,-0.5526524782180786,1.0,0.1500000059604644,0.0,295.9301452636719,410.0,14467.4345703125,0.0,13485.2431640625,1.0,283.1499938964844,297.083984375,300.140380859375,301.2843017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092827439308166,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.41064453125,0.0,20.474884033203125,1895.4371337890625,0.0,292.3013916015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17763240,300.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9937438964844,0.9990000128746032,1.0,0.5328664183616638,301.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9937438964844,0.9990000128746032,1.0,0.5611339807510376,301.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9937438964844,0.9990000128746032,1.0,0.4144516289234161,300.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9937438964844,0.9990000128746032,1.0,0.5611339807510376,300.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9937438964844,0.9990000128746032,1.0,2.661777973175049,298.9937438964844,284.95001220703125,303.2167663574219,297.13409423828125,301.4841613769531,300.9833984375,298.9937744140625,1.0,1.0,0.1622620970010757,0.1622620970010757,1.0,1.0,-5.689486980438232,0.7248252034187317,4.964662075042725,-0.5526524782180786,1.0,0.1500000059604644,0.0,295.9301452636719,410.0,14467.4345703125,0.0,13485.2431640625,1.0,283.1499938964844,297.083984375,300.140380859375,301.2843017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092827439308166,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.41064453125,0.0,20.474884033203125,1895.4371337890625,0.0,292.3013916015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17763300,300.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9940490722656,0.9990000128746032,1.0,0.5328673124313354,301.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9940490722656,0.9990000128746032,1.0,0.561134934425354,301.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9940490722656,0.9990000128746032,1.0,0.4144523441791534,300.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9940490722656,0.9990000128746032,1.0,0.561134934425354,300.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9940490722656,0.9990000128746032,1.0,2.661782503128052,298.9940490722656,284.95001220703125,303.203857421875,297.1220703125,301.4842529296875,300.9871826171875,298.9940490722656,1.0,1.0,0.1625565439462661,0.1625565439462661,1.0,1.0,-5.6894965171813965,0.7263351082801819,4.963161468505859,-0.5511627197265625,1.0,0.1500000059604644,0.0,295.9297790527344,410.0,14467.09765625,0.0,13485.26171875,1.0,283.1499938964844,297.084716796875,300.12847900390625,301.27313232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099356532096863,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.0380859375,0.0,20.474884033203125,1895.4371337890625,0.0,293.496337890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17763360,300.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.99371337890625,0.9990000128746032,1.0,0.5328680872917175,301.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.99371337890625,0.9990000128746032,1.0,0.5611357688903809,301.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.99371337890625,0.9990000128746032,1.0,0.4144529402256012,300.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.99371337890625,0.9990000128746032,1.0,0.5611357688903809,300.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.99371337890625,0.9990000128746032,1.0,2.6617863178253174,298.99371337890625,284.95001220703125,303.1890563964844,297.1087951660156,301.4836730957031,300.9907531738281,298.99371337890625,1.0,1.0,0.1628108322620391,0.1628108322620391,1.0,1.0,-5.689505100250244,0.7276323437690735,4.961872577667236,-0.5498826503753662,1.0,0.1500000059604644,0.0,295.9294738769531,410.0,14466.2275390625,0.0,13485.27734375,1.0,283.1499938964844,297.0848693847656,300.11492919921875,301.2601928710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105433225631714,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.43798828125,0.0,20.474884033203125,1895.4371337890625,0.0,294.6116943359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
