time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763420,300.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,0.5328695178031921,301.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,0.5611372590065002,301.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,0.4144540429115295,300.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,0.5611372590065002,300.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,2.6617934703826904,298.99176025390625,284.95001220703125,303.1541748046875,297.07861328125,301.48101806640625,300.99737548828125,298.99169921875,1.0,1.0,0.1633194386959076,0.1633194386959076,1.0,1.0,-5.689519882202148,0.7301492691040039,4.9593706130981445,-0.5473942756652832,1.0,0.1500000059604644,0.0,295.92926025390625,410.0,14463.4072265625,0.0,13485.3056640625,1.0,283.1499938964844,297.0839538574219,300.08447265625,301.23077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4117429852485657,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.7607421875,0.0,20.474884033203125,1895.4371337890625,0.0,296.82275390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17763480,300.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,0.5328695178031921,301.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,0.5611372590065002,301.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,0.4144540429115295,300.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,0.5611372590065002,300.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.99176025390625,0.9990000128746032,1.0,2.6617934703826904,298.99176025390625,284.95001220703125,303.1541748046875,297.07861328125,301.48101806640625,300.99737548828125,298.99169921875,1.0,1.0,0.1633194386959076,0.1633194386959076,1.0,1.0,-5.689519882202148,0.7301492691040039,4.9593706130981445,-0.5473942756652832,1.0,0.1500000059604644,0.0,295.92926025390625,410.0,14463.4072265625,0.0,13485.3056640625,1.0,283.1499938964844,297.0839538574219,300.08447265625,301.23077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4117429852485657,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.7607421875,0.0,20.474884033203125,1895.4371337890625,0.0,296.82275390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17763540,300.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9880676269531,0.9990000128746032,1.0,0.5328707695007324,301.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9880676269531,0.9990000128746032,1.0,0.5611385703086853,301.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9880676269531,0.9990000128746032,1.0,0.4144550263881683,300.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9880676269531,0.9990000128746032,1.0,0.5611385703086853,300.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9880676269531,0.9990000128746032,1.0,2.661799669265747,298.9880676269531,284.95001220703125,303.1128845214844,297.04400634765625,301.476318359375,301.0032043457031,298.98797607421875,1.0,1.0,0.1638280302286148,0.1638280302286148,1.0,1.0,-5.689533233642578,0.732593834400177,4.956939697265625,-0.5449697375297546,1.0,0.1500000059604644,0.0,295.9296264648437,410.0,14458.982421875,0.0,13485.3310546875,1.0,283.1499938964844,297.0815124511719,300.0498962402344,301.19696044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129373133182525,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.47802734375,0.0,20.474884033203125,1895.4371337890625,0.0,299.0362548828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17763600,300.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9880676269531,0.9990000128746032,1.0,0.5328707695007324,301.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9880676269531,0.9990000128746032,1.0,0.5611385703086853,301.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9880676269531,0.9990000128746032,1.0,0.4144550263881683,300.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9880676269531,0.9990000128746032,1.0,0.5611385703086853,300.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9880676269531,0.9990000128746032,1.0,2.661799669265747,298.9880676269531,284.95001220703125,303.1128845214844,297.04400634765625,301.476318359375,301.0032043457031,298.98797607421875,1.0,1.0,0.1638280302286148,0.1638280302286148,1.0,1.0,-5.689533233642578,0.732593834400177,4.956939697265625,-0.5449697375297546,1.0,0.1500000059604644,0.0,295.9296264648437,410.0,14458.982421875,0.0,13485.3310546875,1.0,283.1499938964844,297.0815124511719,300.0498962402344,301.19696044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129373133182525,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.47802734375,0.0,20.474884033203125,1895.4371337890625,0.0,299.0362548828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17763660,300.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.982666015625,0.9990000128746032,1.0,0.5328720211982727,301.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.982666015625,0.9990000128746032,1.0,0.5611398816108704,301.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.982666015625,0.9990000128746032,1.0,0.4144560098648071,300.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.982666015625,0.9990000128746032,1.0,0.5611398816108704,300.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.982666015625,0.9990000128746032,1.0,2.661805868148804,298.9826354980469,284.95001220703125,303.0658874511719,297.0055236816406,301.4696960449219,301.00830078125,298.9825134277344,1.0,1.0,0.1644242405891418,0.1644242405891418,1.0,1.0,-5.689546585083008,0.735355019569397,4.9541916847229,-0.5422208309173584,1.0,0.1500000059604644,0.0,295.9307861328125,410.0,14453.10546875,0.0,13485.35546875,1.0,283.1499938964844,297.07745361328125,300.0111694335937,301.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140848219394684,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.5869140625,0.0,20.474884033203125,1895.4371337890625,0.0,301.1746520996094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17763720,300.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.982666015625,0.9990000128746032,1.0,0.5328720211982727,301.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.982666015625,0.9990000128746032,1.0,0.5611398816108704,301.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.982666015625,0.9990000128746032,1.0,0.4144560098648071,300.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.982666015625,0.9990000128746032,1.0,0.5611398816108704,300.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.982666015625,0.9990000128746032,1.0,2.661805868148804,298.9826354980469,284.95001220703125,303.0658874511719,297.0055236816406,301.4696960449219,301.00830078125,298.9825134277344,1.0,1.0,0.1644242405891418,0.1644242405891418,1.0,1.0,-5.689546585083008,0.735355019569397,4.9541916847229,-0.5422208309173584,1.0,0.1500000059604644,0.0,295.9307861328125,410.0,14453.10546875,0.0,13485.35546875,1.0,283.1499938964844,297.07745361328125,300.0111694335937,301.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140848219394684,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.5869140625,0.0,20.474884033203125,1895.4371337890625,0.0,301.1746520996094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17763780,300.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9757995605469,0.9990000128746032,1.0,0.5328730940818787,301.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9757995605469,0.9990000128746032,1.0,0.5611410140991211,301.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9757995605469,0.9990000128746032,1.0,0.414456844329834,300.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9757995605469,0.9990000128746032,1.0,0.5611410140991211,300.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9757995605469,0.9990000128746032,1.0,2.661811351776123,298.97576904296875,284.95001220703125,303.0138854980469,296.96356201171875,301.46148681640625,301.01275634765625,298.9756164550781,1.0,1.0,0.1650204360485077,0.1650204360485077,1.0,1.0,-5.689558506011963,0.7380304336547852,4.951528072357178,-0.5395500063896179,1.0,0.1500000059604644,0.0,295.9324645996094,410.0,14446.0576171875,0.0,13485.3779296875,1.0,283.1499938964844,297.0720520019531,299.96893310546875,301.11688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151765704154968,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.15673828125,0.0,20.474884033203125,1895.4371337890625,0.0,303.2199401855469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17763840,300.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9757995605469,0.9990000128746032,1.0,0.5328730940818787,301.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9757995605469,0.9990000128746032,1.0,0.5611410140991211,301.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9757995605469,0.9990000128746032,1.0,0.414456844329834,300.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9757995605469,0.9990000128746032,1.0,0.5611410140991211,300.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9757995605469,0.9990000128746032,1.0,2.661811351776123,298.97576904296875,284.95001220703125,303.0138854980469,296.96356201171875,301.46148681640625,301.01275634765625,298.9756164550781,1.0,1.0,0.1650204360485077,0.1650204360485077,1.0,1.0,-5.689558506011963,0.7380304336547852,4.951528072357178,-0.5395500063896179,1.0,0.1500000059604644,0.0,295.9324645996094,410.0,14446.0576171875,0.0,13485.3779296875,1.0,283.1499938964844,297.0720520019531,299.96893310546875,301.11688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151765704154968,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.15673828125,0.0,20.474884033203125,1895.4371337890625,0.0,303.2199401855469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17763900,300.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.97198486328125,0.9990000128746032,1.0,0.5328735709190369,301.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.97198486328125,0.9990000128746032,1.0,0.5611415505409241,301.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.97198486328125,0.9990000128746032,1.0,0.414457231760025,300.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.97198486328125,0.9990000128746032,1.0,0.5611415505409241,300.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.97198486328125,0.9990000128746032,1.0,2.661813974380493,298.9719543457031,284.95001220703125,302.9862670898437,296.94146728515625,301.4569396972656,301.0148010253906,298.9718017578125,1.0,1.0,0.1653185337781906,0.1653185337781906,1.0,1.0,-5.689563751220703,0.7393308877944946,4.950232982635498,-0.5382497310638428,1.0,0.1500000059604644,0.0,295.9334411621094,410.0,14442.228515625,0.0,13485.3876953125,1.0,283.1499938964844,297.0690002441406,299.9469299316406,301.0949401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157339632511139,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.29931640625,0.0,20.474884033203125,1895.4371337890625,0.0,304.268310546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17763960,300.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9678039550781,0.9990000128746032,1.0,0.5328739285469055,301.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9678039550781,0.9990000128746032,1.0,0.5611419081687927,301.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9678039550781,0.9990000128746032,1.0,0.4144574701786041,300.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9678039550781,0.9990000128746032,1.0,0.5611419081687927,300.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9678039550781,0.9990000128746032,1.0,2.661815404891968,298.9677734375,284.95001220703125,302.9576416015625,296.9186706542969,301.4519958496094,301.0167236328125,298.96759033203125,1.0,1.0,0.1655460447072982,0.1655460447072982,1.0,1.0,-5.689567565917969,0.7403247356414795,4.94924259185791,-0.5372532606124878,1.0,0.1500000059604644,0.0,295.93438720703125,410.0,14438.064453125,0.0,13485.3935546875,1.0,283.1499938964844,297.0655822753906,299.9239501953125,301.072021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162553548812866,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.2939453125,0.0,20.474884033203125,1895.4371337890625,0.0,305.25146484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17764020,300.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.958740234375,0.9990000128746032,1.0,0.5328744649887085,301.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.958740234375,0.9990000128746032,1.0,0.5611425042152405,301.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.958740234375,0.9990000128746032,1.0,0.4144579172134399,300.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.958740234375,0.9990000128746032,1.0,0.5611425042152405,300.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.958740234375,0.9990000128746032,1.0,2.661818265914917,298.95867919921875,284.95001220703125,302.8978576660156,296.8713073730469,301.4412841796875,301.0202331542969,298.95849609375,1.0,1.0,0.1660010516643524,0.1660010516643524,1.0,1.0,-5.689573287963867,0.7422327995300293,4.947340965270996,-0.5353361964225769,1.0,0.1500000059604644,0.0,295.9364929199219,410.0,14429.224609375,0.0,13485.4052734375,1.0,283.1499938964844,297.0580444335937,299.87628173828125,301.02423095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172618091106415,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.99609375,0.0,20.474884033203125,1895.4371337890625,0.0,307.1563415527344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17764080,300.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.958740234375,0.9990000128746032,1.0,0.5328744649887085,301.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.958740234375,0.9990000128746032,1.0,0.5611425042152405,301.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.958740234375,0.9990000128746032,1.0,0.4144579172134399,300.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.958740234375,0.9990000128746032,1.0,0.5611425042152405,300.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.958740234375,0.9990000128746032,1.0,2.661818265914917,298.95867919921875,284.95001220703125,302.8978576660156,296.8713073730469,301.4412841796875,301.0202331542969,298.95849609375,1.0,1.0,0.1660010516643524,0.1660010516643524,1.0,1.0,-5.689573287963867,0.7422327995300293,4.947340965270996,-0.5353361964225769,1.0,0.1500000059604644,0.0,295.9364929199219,410.0,14429.224609375,0.0,13485.4052734375,1.0,283.1499938964844,297.0580444335937,299.87628173828125,301.02423095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172618091106415,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.99609375,0.0,20.474884033203125,1895.4371337890625,0.0,307.1563415527344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17764140,300.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9488525390625,0.9990000128746032,1.0,0.5328749418258667,301.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9488525390625,0.9990000128746032,1.0,0.5611429810523987,301.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9488525390625,0.9990000128746032,1.0,0.4144582748413086,300.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9488525390625,0.9990000128746032,1.0,0.5611429810523987,300.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9488525390625,0.9990000128746032,1.0,2.661820650100708,298.94879150390625,284.95001220703125,302.83526611328125,296.8219299316406,301.4297180175781,301.0234069824219,298.9485778808594,1.0,1.0,0.1664560735225677,0.1664560735225677,1.0,1.0,-5.689578533172607,0.7440813183784485,4.945497035980225,-0.533473551273346,1.0,0.1500000059604644,0.0,295.9389343261719,410.0,14419.7490234375,0.0,13485.4150390625,1.0,283.1499938964844,297.0497131347656,299.8266906738281,300.97430419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182203710079193,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.3642578125,0.0,20.474884033203125,1895.4371337890625,0.0,308.9792175292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17764200,300.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9488525390625,0.9990000128746032,1.0,0.5328749418258667,301.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9488525390625,0.9990000128746032,1.0,0.5611429810523987,301.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9488525390625,0.9990000128746032,1.0,0.4144582748413086,300.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9488525390625,0.9990000128746032,1.0,0.5611429810523987,300.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9488525390625,0.9990000128746032,1.0,2.661820650100708,298.94879150390625,284.95001220703125,302.83526611328125,296.8219299316406,301.4297180175781,301.0234069824219,298.9485778808594,1.0,1.0,0.1664560735225677,0.1664560735225677,1.0,1.0,-5.689578533172607,0.7440813183784485,4.945497035980225,-0.533473551273346,1.0,0.1500000059604644,0.0,295.9389343261719,410.0,14419.7490234375,0.0,13485.4150390625,1.0,283.1499938964844,297.0497131347656,299.8266906738281,300.97430419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182203710079193,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.3642578125,0.0,20.474884033203125,1895.4371337890625,0.0,308.9792175292969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17764260,300.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9383239746094,0.9990000128746032,1.0,0.5328754186630249,301.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9383239746094,0.9990000128746032,1.0,0.5611434578895569,301.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9383239746094,0.9990000128746032,1.0,0.4144586622714996,300.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9383239746094,0.9990000128746032,1.0,0.5611434578895569,300.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9383239746094,0.9990000128746032,1.0,2.661823034286499,298.93829345703125,284.95001220703125,302.7705993652344,296.7710266113281,301.4174499511719,301.0262756347656,298.93804931640625,1.0,1.0,0.1669779568910598,0.1669779568910598,1.0,1.0,-5.689583778381348,0.7461339831352234,4.943449974060059,-0.5314028859138489,1.0,0.1500000059604644,0.0,295.9418334960937,410.0,14409.7900390625,0.0,13485.423828125,1.0,283.1499938964844,297.040771484375,299.77557373046875,300.92266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191248714923858,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.45458984375,0.0,20.474884033203125,1895.4371337890625,0.0,310.7071838378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17764320,300.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9383239746094,0.9990000128746032,1.0,0.5328754186630249,301.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9383239746094,0.9990000128746032,1.0,0.5611434578895569,301.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9383239746094,0.9990000128746032,1.0,0.4144586622714996,300.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9383239746094,0.9990000128746032,1.0,0.5611434578895569,300.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9383239746094,0.9990000128746032,1.0,2.661823034286499,298.93829345703125,284.95001220703125,302.7705993652344,296.7710266113281,301.4174499511719,301.0262756347656,298.93804931640625,1.0,1.0,0.1669779568910598,0.1669779568910598,1.0,1.0,-5.689583778381348,0.7461339831352234,4.943449974060059,-0.5314028859138489,1.0,0.1500000059604644,0.0,295.9418334960937,410.0,14409.7900390625,0.0,13485.423828125,1.0,283.1499938964844,297.040771484375,299.77557373046875,300.92266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191248714923858,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.45458984375,0.0,20.474884033203125,1895.4371337890625,0.0,310.7071838378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17764380,300.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9273376464844,0.9990000128746032,1.0,0.5328758358955383,301.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9273376464844,0.9990000128746032,1.0,0.5611439347267151,301.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9273376464844,0.9990000128746032,1.0,0.4144589900970459,300.90625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9273376464844,0.9990000128746032,1.0,0.5611439347267151,300.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9273376464844,0.9990000128746032,1.0,2.661825180053711,298.92730712890625,284.95001220703125,302.7045288085937,296.7191162109375,301.4046936035156,301.0289306640625,298.92706298828125,1.0,1.0,0.1674998551607132,0.1674998551607132,1.0,1.0,-5.68958854675293,0.7481896877288818,4.941398620605469,-0.5293257236480713,1.0,0.1500000059604644,0.0,295.9449768066406,410.0,14399.51953125,0.0,13485.4326171875,1.0,283.1499938964844,297.0313720703125,299.7234191894531,300.869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199726283550262,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.33203125,0.0,20.474884033203125,1895.4371337890625,0.0,312.333740234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17764440,300.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9273376464844,0.9990000128746032,1.0,0.5328758358955383,301.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9273376464844,0.9990000128746032,1.0,0.5611439347267151,301.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9273376464844,0.9990000128746032,1.0,0.4144589900970459,300.90625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9273376464844,0.9990000128746032,1.0,0.5611439347267151,300.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9273376464844,0.9990000128746032,1.0,2.661825180053711,298.92730712890625,284.95001220703125,302.7045288085937,296.7191162109375,301.4046936035156,301.0289306640625,298.92706298828125,1.0,1.0,0.1674998551607132,0.1674998551607132,1.0,1.0,-5.68958854675293,0.7481896877288818,4.941398620605469,-0.5293257236480713,1.0,0.1500000059604644,0.0,295.9449768066406,410.0,14399.51953125,0.0,13485.4326171875,1.0,283.1499938964844,297.0313720703125,299.7234191894531,300.869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199726283550262,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.33203125,0.0,20.474884033203125,1895.4371337890625,0.0,312.333740234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17764500,300.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9217529296875,0.9990000128746032,1.0,0.5328760147094727,301.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9217529296875,0.9990000128746032,1.0,0.5611441135406494,301.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9217529296875,0.9990000128746032,1.0,0.4144591391086578,300.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9217529296875,0.9990000128746032,1.0,0.5611441135406494,300.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9217529296875,0.9990000128746032,1.0,2.661826133728028,298.92169189453125,284.95001220703125,302.6712341308594,296.69293212890625,301.398193359375,301.0301818847656,298.92144775390625,1.0,1.0,0.1677608042955398,0.1677608042955398,1.0,1.0,-5.6895904541015625,0.7492183446884155,4.940372467041016,-0.5282851457595825,1.0,0.1500000059604644,0.0,295.9466247558594,410.0,14394.310546875,0.0,13485.4365234375,1.0,283.1499938964844,297.0265197753906,299.69708251953125,300.8431701660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203722178936004,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.70849609375,0.0,20.474884033203125,1895.4371337890625,0.0,313.10284423828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17764560,300.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.91607666015625,0.9990000128746032,1.0,0.5328761339187622,301.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.91607666015625,0.9990000128746032,1.0,0.561144232749939,301.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.91607666015625,0.9990000128746032,1.0,0.414459228515625,300.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.91607666015625,0.9990000128746032,1.0,0.561144232749939,300.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.91607666015625,0.9990000128746032,1.0,2.661826610565185,298.9160461425781,284.95001220703125,302.6378479003906,296.6666564941406,301.3916320800781,301.0313720703125,298.9158020019531,1.0,1.0,0.1679855436086654,0.1679855436086654,1.0,1.0,-5.689591884613037,0.7501132488250732,4.939478874206543,-0.5273772478103638,1.0,0.1500000059604644,0.0,295.9482727050781,410.0,14389.0830078125,0.0,13485.4384765625,1.0,283.1499938964844,297.0216369628906,299.6706237792969,300.8163146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207506775856018,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.0546875,0.0,20.474884033203125,1895.4371337890625,0.0,313.8326110839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17764620,300.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9047241210937,0.9990000128746032,1.0,0.5328763723373413,301.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9047241210937,0.9990000128746032,1.0,0.5611444711685181,301.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9047241210937,0.9990000128746032,1.0,0.4144593775272369,300.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9047241210937,0.9990000128746032,1.0,0.5611444711685181,300.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9047241210937,0.9990000128746032,1.0,2.661827802658081,298.9046630859375,284.95001220703125,302.5712280273437,296.6141357421875,301.3785095214844,301.0337219238281,298.9044189453125,1.0,1.0,0.1684350371360778,0.1684350371360778,1.0,1.0,-5.689594268798828,0.751887321472168,4.93770694732666,-0.5255756974220276,1.0,0.1500000059604644,0.0,295.95166015625,410.0,14378.6533203125,0.0,13485.443359375,1.0,283.1499938964844,297.01171875,299.61773681640625,300.7624816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214469492435455,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.693359375,0.0,20.474884033203125,1895.4371337890625,0.0,315.17889404296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17764680,300.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9047241210937,0.9990000128746032,1.0,0.5328763723373413,301.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9047241210937,0.9990000128746032,1.0,0.5611444711685181,301.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9047241210937,0.9990000128746032,1.0,0.4144593775272369,300.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9047241210937,0.9990000128746032,1.0,0.5611444711685181,300.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9047241210937,0.9990000128746032,1.0,2.661827802658081,298.9046630859375,284.95001220703125,302.5712280273437,296.6141357421875,301.3785095214844,301.0337219238281,298.9044189453125,1.0,1.0,0.1684350371360778,0.1684350371360778,1.0,1.0,-5.689594268798828,0.751887321472168,4.93770694732666,-0.5255756974220276,1.0,0.1500000059604644,0.0,295.95166015625,410.0,14378.6533203125,0.0,13485.443359375,1.0,283.1499938964844,297.01171875,299.61773681640625,300.7624816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214469492435455,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.693359375,0.0,20.474884033203125,1895.4371337890625,0.0,315.17889404296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17764740,300.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8934326171875,0.9990000128746032,1.0,0.5328765511512756,301.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8934326171875,0.9990000128746032,1.0,0.5611446499824524,301.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8934326171875,0.9990000128746032,1.0,0.4144595265388489,300.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8934326171875,0.9990000128746032,1.0,0.5611446499824524,300.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8934326171875,0.9990000128746032,1.0,2.661828756332397,298.89337158203125,284.95001220703125,302.5054016113281,296.5620422363281,301.3655090332031,301.0359802246094,298.89312744140625,1.0,1.0,0.1688845306634903,0.1688845306634903,1.0,1.0,-5.689596652984619,0.7536624670028687,4.935934066772461,-0.5237710475921631,1.0,0.1500000059604644,0.0,295.9552001953125,410.0,14368.404296875,0.0,13485.4462890625,1.0,283.1499938964844,297.0018005371094,299.5653381347656,300.708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220628142356872,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.33447265625,0.0,20.474884033203125,1895.4371337890625,0.0,316.37359619140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17764800,300.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8934326171875,0.9990000128746032,1.0,0.5328765511512756,301.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8934326171875,0.9990000128746032,1.0,0.5611446499824524,301.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8934326171875,0.9990000128746032,1.0,0.4144595265388489,300.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8934326171875,0.9990000128746032,1.0,0.5611446499824524,300.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8934326171875,0.9990000128746032,1.0,2.661828756332397,298.89337158203125,284.95001220703125,302.5054016113281,296.5620422363281,301.3655090332031,301.0359802246094,298.89312744140625,1.0,1.0,0.1688845306634903,0.1688845306634903,1.0,1.0,-5.689596652984619,0.7536624670028687,4.935934066772461,-0.5237710475921631,1.0,0.1500000059604644,0.0,295.9552001953125,410.0,14368.404296875,0.0,13485.4462890625,1.0,283.1499938964844,297.0018005371094,299.5653381347656,300.708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220628142356872,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.33447265625,0.0,20.474884033203125,1895.4371337890625,0.0,316.37359619140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17764860,300.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.88238525390625,0.9990000128746032,1.0,0.53287672996521,301.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.88238525390625,0.9990000128746032,1.0,0.5611448884010315,301.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.88238525390625,0.9990000128746032,1.0,0.4144596755504608,300.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.88238525390625,0.9990000128746032,1.0,0.5611448884010315,300.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.88238525390625,0.9990000128746032,1.0,2.661829710006714,298.88232421875,284.95001220703125,302.44110107421875,296.5108337402344,301.35284423828125,301.03826904296875,298.882080078125,1.0,1.0,0.169360339641571,0.169360339641571,1.0,1.0,-5.689598560333252,0.7555399537086487,4.934058666229248,-0.5218625664710999,1.0,0.1500000059604644,0.0,295.9588928222656,410.0,14358.474609375,0.0,13485.4501953125,1.0,283.1499938964844,296.99200439453125,299.5137023925781,300.6561584472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225909113883972,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.02880859375,0.0,20.474884033203125,1895.4371337890625,0.0,317.4010314941406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17764920,300.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.88238525390625,0.9990000128746032,1.0,0.53287672996521,301.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.88238525390625,0.9990000128746032,1.0,0.5611448884010315,301.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.88238525390625,0.9990000128746032,1.0,0.4144596755504608,300.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.88238525390625,0.9990000128746032,1.0,0.5611448884010315,300.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.88238525390625,0.9990000128746032,1.0,2.661829710006714,298.88232421875,284.95001220703125,302.44110107421875,296.5108337402344,301.35284423828125,301.03826904296875,298.882080078125,1.0,1.0,0.169360339641571,0.169360339641571,1.0,1.0,-5.689598560333252,0.7555399537086487,4.934058666229248,-0.5218625664710999,1.0,0.1500000059604644,0.0,295.9588928222656,410.0,14358.474609375,0.0,13485.4501953125,1.0,283.1499938964844,296.99200439453125,299.5137023925781,300.6561584472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225909113883972,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.02880859375,0.0,20.474884033203125,1895.4371337890625,0.0,317.4010314941406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17764980,300.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8718566894531,0.9990000128746032,1.0,0.5328769087791443,301.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8718566894531,0.9990000128746032,1.0,0.561145007610321,301.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8718566894531,0.9990000128746032,1.0,0.4144598245620727,300.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8718566894531,0.9990000128746032,1.0,0.561145007610321,300.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8718566894531,0.9990000128746032,1.0,2.661830425262451,298.8717956542969,284.95001220703125,302.3790283203125,296.4610900878906,301.3408508300781,301.040771484375,298.87158203125,1.0,1.0,0.169836163520813,0.169836163520813,1.0,1.0,-5.689600944519043,0.7574225068092346,4.932178497314453,-0.5199474692344666,1.0,0.1500000059604644,0.0,295.9627380371094,410.0,14349.17578125,0.0,13485.4541015625,1.0,283.1499938964844,296.9825744628906,299.4634094238281,300.6045837402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4230229258537292,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.8681640625,0.0,20.474884033203125,1895.4371337890625,0.0,318.2435607910156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17765040,300.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8718566894531,0.9990000128746032,1.0,0.5328769087791443,301.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8718566894531,0.9990000128746032,1.0,0.561145007610321,301.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8718566894531,0.9990000128746032,1.0,0.4144598245620727,300.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8718566894531,0.9990000128746032,1.0,0.561145007610321,300.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8718566894531,0.9990000128746032,1.0,2.661830425262451,298.8717956542969,284.95001220703125,302.3790283203125,296.4610900878906,301.3408508300781,301.040771484375,298.87158203125,1.0,1.0,0.169836163520813,0.169836163520813,1.0,1.0,-5.689600944519043,0.7574225068092346,4.932178497314453,-0.5199474692344666,1.0,0.1500000059604644,0.0,295.9627380371094,410.0,14349.17578125,0.0,13485.4541015625,1.0,283.1499938964844,296.9825744628906,299.4634094238281,300.6045837402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4230229258537292,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.8681640625,0.0,20.474884033203125,1895.4371337890625,0.0,318.2435607910156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17765100,300.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.86688232421875,0.9990000128746032,1.0,0.5328769683837891,301.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.86688232421875,0.9990000128746032,1.0,0.5611451268196106,301.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.86688232421875,0.9990000128746032,1.0,0.4144598543643951,300.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.86688232421875,0.9990000128746032,1.0,0.5611451268196106,300.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.86688232421875,0.9990000128746032,1.0,2.6618309020996094,298.8668212890625,284.95001220703125,302.3490600585937,296.4368591308594,301.335205078125,301.0421447753906,298.8666076660156,1.0,1.0,0.1700740605592727,0.1700740605592727,1.0,1.0,-5.689601898193359,0.7583643794059753,4.93123722076416,-0.5189886689186096,1.0,0.1500000059604644,0.0,295.9646911621094,410.0,14344.8505859375,0.0,13485.455078125,1.0,283.1499938964844,296.97808837890625,299.43902587890625,300.5794677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232031106948852,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.376953125,0.0,20.474884033203125,1895.4371337890625,0.0,318.595458984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17765160,300.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.862060546875,0.9990000128746032,1.0,0.5328769683837891,301.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.862060546875,0.9990000128746032,1.0,0.5611451268196106,301.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.862060546875,0.9990000128746032,1.0,0.4144598841667175,300.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.862060546875,0.9990000128746032,1.0,0.5611451268196106,300.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.862060546875,0.9990000128746032,1.0,2.6618309020996094,298.86199951171875,284.95001220703125,302.3199157714844,296.4132080078125,301.3297424316406,301.04351806640625,298.86181640625,1.0,1.0,0.1702714562416076,0.1702714562416076,1.0,1.0,-5.689601898193359,0.759155809879303,4.930446147918701,-0.5181797742843628,1.0,0.1500000059604644,0.0,295.9665832519531,410.0,14340.669921875,0.0,13485.455078125,1.0,283.1499938964844,296.97369384765625,299.4150695800781,300.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233517944812774,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.9404296875,0.0,20.474884033203125,1895.4371337890625,0.0,318.8861083984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17765220,300.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8531188964844,0.9990000128746032,1.0,0.5328769683837891,301.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8531188964844,0.9990000128746032,1.0,0.5611451268196106,301.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8531188964844,0.9990000128746032,1.0,0.4144598543643951,300.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8531188964844,0.9990000128746032,1.0,0.5611451268196106,300.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8531188964844,0.9990000128746032,1.0,2.6618309020996094,298.8530578613281,284.95001220703125,302.2645263671875,296.3677062988281,301.31964111328125,301.0464782714844,298.8528747558594,1.0,1.0,0.170666217803955,0.170666217803955,1.0,1.0,-5.689601898193359,0.7607205510139465,4.928881645202637,-0.5165789723396301,1.0,0.1500000059604644,0.0,295.970458984375,410.0,14332.984375,0.0,13485.455078125,1.0,283.1499938964844,296.9655456542969,299.3692321777344,300.50750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235895276069641,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.34033203125,0.0,20.474884033203125,1895.4371337890625,0.0,319.351318359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17765280,300.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8531188964844,0.9990000128746032,1.0,0.5328769683837891,301.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8531188964844,0.9990000128746032,1.0,0.5611451268196106,301.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8531188964844,0.9990000128746032,1.0,0.4144598543643951,300.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8531188964844,0.9990000128746032,1.0,0.5611451268196106,300.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8531188964844,0.9990000128746032,1.0,2.6618309020996094,298.8530578613281,284.95001220703125,302.2645263671875,296.3677062988281,301.31964111328125,301.0464782714844,298.8528747558594,1.0,1.0,0.170666217803955,0.170666217803955,1.0,1.0,-5.689601898193359,0.7607205510139465,4.928881645202637,-0.5165789723396301,1.0,0.1500000059604644,0.0,295.970458984375,410.0,14332.984375,0.0,13485.455078125,1.0,283.1499938964844,296.9655456542969,299.3692321777344,300.50750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235895276069641,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.34033203125,0.0,20.474884033203125,1895.4371337890625,0.0,319.351318359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17765340,300.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8451232910156,0.9990000128746032,1.0,0.5328769087791443,301.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8451232910156,0.9990000128746032,1.0,0.5611450672149658,301.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8451232910156,0.9990000128746032,1.0,0.4144598543643951,300.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8451232910156,0.9990000128746032,1.0,0.5611450672149658,300.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8451232910156,0.9990000128746032,1.0,2.6618306636810303,298.8450927734375,284.95001220703125,302.2135314941406,296.3251037597656,301.3106994628906,301.0496520996094,298.8449401855469,1.0,1.0,0.1710609942674636,0.1710609942674636,1.0,1.0,-5.689601898193359,0.7622858285903931,4.927316188812256,-0.5149760246276855,1.0,0.1500000059604644,0.0,295.97442626953125,410.0,14326.26953125,0.0,13485.455078125,1.0,283.1499938964844,296.9581604003906,299.3262634277344,300.4630432128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237275123596191,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.134765625,0.0,20.474884033203125,1895.4371337890625,0.0,319.62158203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
