time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765400,300.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8451232910156,0.9990000128746032,1.0,0.5328769087791443,301.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8451232910156,0.9990000128746032,1.0,0.5611450672149658,301.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8451232910156,0.9990000128746032,1.0,0.4144598543643951,300.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8451232910156,0.9990000128746032,1.0,0.5611450672149658,300.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8451232910156,0.9990000128746032,1.0,2.6618306636810303,298.8450927734375,284.95001220703125,302.2135314941406,296.3251037597656,301.3106994628906,301.0496520996094,298.8449401855469,1.0,1.0,0.1710609942674636,0.1710609942674636,1.0,1.0,-5.689601898193359,0.7622858285903931,4.927316188812256,-0.5149760246276855,1.0,0.1500000059604644,0.0,295.97442626953125,410.0,14326.26953125,0.0,13485.455078125,1.0,283.1499938964844,296.9581604003906,299.3262634277344,300.4630432128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237275123596191,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.134765625,0.0,20.474884033203125,1895.4371337890625,0.0,319.62158203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17765460,300.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8381042480469,0.9990000128746032,1.0,0.5328769683837891,301.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8381042480469,0.9990000128746032,1.0,0.5611450672149658,301.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8381042480469,0.9990000128746032,1.0,0.4144598543643951,300.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8381042480469,0.9990000128746032,1.0,0.5611450672149658,300.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8381042480469,0.9990000128746032,1.0,2.6618306636810303,298.83807373046875,284.95001220703125,302.16766357421875,296.2858581542969,301.3028869628906,301.0530090332031,298.83795166015625,1.0,1.0,0.1714950203895568,0.1714950203895568,1.0,1.0,-5.689601898193359,0.764003336429596,4.925598621368408,-0.5132197141647339,1.0,0.1500000059604644,0.0,295.9786071777344,410.0,14320.51171875,0.0,13485.455078125,1.0,283.1499938964844,296.9515686035156,299.2861328125,300.4213256835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237112402915954,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.31396484375,0.0,20.474884033203125,1895.4371337890625,0.0,319.5897216796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17765520,300.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8381042480469,0.9990000128746032,1.0,0.5328769683837891,301.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8381042480469,0.9990000128746032,1.0,0.5611450672149658,301.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8381042480469,0.9990000128746032,1.0,0.4144598543643951,300.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8381042480469,0.9990000128746032,1.0,0.5611450672149658,300.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8381042480469,0.9990000128746032,1.0,2.6618306636810303,298.83807373046875,284.95001220703125,302.16766357421875,296.2858581542969,301.3028869628906,301.0530090332031,298.83795166015625,1.0,1.0,0.1714950203895568,0.1714950203895568,1.0,1.0,-5.689601898193359,0.764003336429596,4.925598621368408,-0.5132197141647339,1.0,0.1500000059604644,0.0,295.9786071777344,410.0,14320.51171875,0.0,13485.455078125,1.0,283.1499938964844,296.9515686035156,299.2861328125,300.4213256835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237112402915954,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.31396484375,0.0,20.474884033203125,1895.4371337890625,0.0,319.5897216796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17765580,300.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8324890136719,0.9990000128746032,1.0,0.5328769087791443,301.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8324890136719,0.9990000128746032,1.0,0.5611450672149658,301.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8324890136719,0.9990000128746032,1.0,0.4144598245620727,300.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8324890136719,0.9990000128746032,1.0,0.5611450672149658,300.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8324890136719,0.9990000128746032,1.0,2.661830425262451,298.8324584960937,284.95001220703125,302.1276550292969,296.25048828125,301.2967529296875,301.056640625,298.83233642578125,1.0,1.0,0.17192904651165,0.17192904651165,1.0,1.0,-5.689601898193359,0.7657272219657898,4.923874855041504,-0.5114550590515137,1.0,0.1500000059604644,0.0,295.9829406738281,410.0,14316.1416015625,0.0,13485.4541015625,1.0,283.1499938964844,296.94610595703125,299.2501525878906,300.3836669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235806763172149,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.09228515625,0.0,20.474884033203125,1895.4371337890625,0.0,319.333984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17765640,300.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8324890136719,0.9990000128746032,1.0,0.5328769087791443,301.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8324890136719,0.9990000128746032,1.0,0.5611450672149658,301.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8324890136719,0.9990000128746032,1.0,0.4144598245620727,300.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8324890136719,0.9990000128746032,1.0,0.5611450672149658,300.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8324890136719,0.9990000128746032,1.0,2.661830425262451,298.8324584960937,284.95001220703125,302.1276550292969,296.25048828125,301.2967529296875,301.056640625,298.83233642578125,1.0,1.0,0.17192904651165,0.17192904651165,1.0,1.0,-5.689601898193359,0.7657272219657898,4.923874855041504,-0.5114550590515137,1.0,0.1500000059604644,0.0,295.9829406738281,410.0,14316.1416015625,0.0,13485.4541015625,1.0,283.1499938964844,296.94610595703125,299.2501525878906,300.3836669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235806763172149,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.09228515625,0.0,20.474884033203125,1895.4371337890625,0.0,319.333984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17765700,300.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8302307128906,0.9990000128746032,1.0,0.5328769087791443,301.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8302307128906,0.9990000128746032,1.0,0.561145007610321,301.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8302307128906,0.9990000128746032,1.0,0.4144597947597503,300.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8302307128906,0.9990000128746032,1.0,0.561145007610321,300.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8302307128906,0.9990000128746032,1.0,2.661830425262451,298.8302001953125,284.95001220703125,302.1100769042969,296.23443603515625,301.2943420410156,301.0585632324219,298.8301086425781,1.0,1.0,0.1721460521221161,0.1721460521221161,1.0,1.0,-5.689601898193359,0.7665896415710449,4.9230122566223145,-0.5105714201927185,1.0,0.1500000059604644,0.0,295.9851379394531,410.0,14314.515625,0.0,13485.453125,1.0,283.1499938964844,296.9438171386719,299.2337951660156,300.366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234666228294372,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.72119140625,0.0,20.474884033203125,1895.4371337890625,0.0,319.1107482910156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17765760,300.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8282470703125,0.9990000128746032,1.0,0.5328767895698547,301.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8282470703125,0.9990000128746032,1.0,0.5611448884010315,301.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8282470703125,0.9990000128746032,1.0,0.4144597351551056,300.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8282470703125,0.9990000128746032,1.0,0.5611448884010315,300.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8282470703125,0.9990000128746032,1.0,2.661829948425293,298.8282165527344,284.95001220703125,302.09423828125,296.219482421875,301.292236328125,301.0605773925781,298.8281555175781,1.0,1.0,0.1723200380802154,0.1723200380802154,1.0,1.0,-5.689600944519043,0.7672919631004333,4.922308921813965,-0.5098472237586975,1.0,0.1500000059604644,0.0,295.9873046875,410.0,14313.1650390625,0.0,13485.451171875,1.0,283.1499938964844,296.9417724609375,299.2182922363281,300.35009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232953488826751,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.47314453125,0.0,20.474884033203125,1895.4371337890625,0.0,318.7757873535156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17765820,300.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8258972167969,0.9990000128746032,1.0,0.5328765511512756,301.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8258972167969,0.9990000128746032,1.0,0.5611446499824524,301.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8258972167969,0.9990000128746032,1.0,0.4144595563411712,300.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8258972167969,0.9990000128746032,1.0,0.5611446499824524,300.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8258972167969,0.9990000128746032,1.0,2.661828756332397,298.82586669921875,284.95001220703125,302.068115234375,296.1933288574219,301.2899475097656,301.06494140625,298.8258361816406,1.0,1.0,0.1726679801940918,0.1726679801940918,1.0,1.0,-5.689598560333252,0.7686755657196045,4.920923233032227,-0.5084182024002075,1.0,0.1500000059604644,0.0,295.9917297363281,410.0,14311.931640625,0.0,13485.447265625,1.0,283.1499938964844,296.9390869140625,299.192138671875,300.32232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229651987552643,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.71337890625,0.0,20.474884033203125,1895.4371337890625,0.0,318.1308288574219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17765880,300.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8258972167969,0.9990000128746032,1.0,0.5328765511512756,301.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8258972167969,0.9990000128746032,1.0,0.5611446499824524,301.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8258972167969,0.9990000128746032,1.0,0.4144595563411712,300.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8258972167969,0.9990000128746032,1.0,0.5611446499824524,300.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8258972167969,0.9990000128746032,1.0,2.661828756332397,298.82586669921875,284.95001220703125,302.068115234375,296.1933288574219,301.2899475097656,301.06494140625,298.8258361816406,1.0,1.0,0.1726679801940918,0.1726679801940918,1.0,1.0,-5.689598560333252,0.7686755657196045,4.920923233032227,-0.5084182024002075,1.0,0.1500000059604644,0.0,295.9917297363281,410.0,14311.931640625,0.0,13485.447265625,1.0,283.1499938964844,296.9390869140625,299.192138671875,300.32232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229651987552643,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.71337890625,0.0,20.474884033203125,1895.4371337890625,0.0,318.1308288574219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17765940,300.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8251342773437,0.9990000128746032,1.0,0.5328762531280518,301.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8251342773437,0.9990000128746032,1.0,0.5611443519592285,301.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8251342773437,0.9990000128746032,1.0,0.4144593179225921,300.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8251342773437,0.9990000128746032,1.0,0.5611443519592285,300.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8251342773437,0.9990000128746032,1.0,2.661827325820923,298.8251342773437,284.95001220703125,302.04998779296875,296.1724853515625,301.2895812988281,301.0699157714844,298.8251342773437,1.0,1.0,0.1730159372091293,0.1730159372091293,1.0,1.0,-5.689595699310303,0.7700598239898682,4.919536113739014,-0.5069851875305176,1.0,0.1500000059604644,0.0,295.9963684082031,410.0,14312.3837890625,0.0,13485.44140625,1.0,283.1499938964844,296.9376525878906,299.1701965332031,300.2987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422418862581253,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.5908203125,0.0,20.474884033203125,1895.4371337890625,0.0,317.06597900390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17766000,300.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8251342773437,0.9990000128746032,1.0,0.5328762531280518,301.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8251342773437,0.9990000128746032,1.0,0.5611443519592285,301.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8251342773437,0.9990000128746032,1.0,0.4144593179225921,300.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8251342773437,0.9990000128746032,1.0,0.5611443519592285,300.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8251342773437,0.9990000128746032,1.0,2.661827325820923,298.8251342773437,284.95001220703125,302.04998779296875,296.1724853515625,301.2895812988281,301.0699157714844,298.8251342773437,1.0,1.0,0.1730159372091293,0.1730159372091293,1.0,1.0,-5.689595699310303,0.7700598239898682,4.919536113739014,-0.5069851875305176,1.0,0.1500000059604644,0.0,295.9963684082031,410.0,14312.3837890625,0.0,13485.44140625,1.0,283.1499938964844,296.9376525878906,299.1701965332031,300.2987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422418862581253,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.5908203125,0.0,20.474884033203125,1895.4371337890625,0.0,317.06597900390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17766060,300.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8263854980469,0.9990000128746032,1.0,0.5328752994537354,301.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8263854980469,0.9990000128746032,1.0,0.5611433386802673,301.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8263854980469,0.9990000128746032,1.0,0.4144585728645324,300.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8263854980469,0.9990000128746032,1.0,0.5611433386802673,300.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8263854980469,0.9990000128746032,1.0,2.661822557449341,298.8263854980469,284.95001220703125,302.0382995605469,296.1548156738281,301.2914733886719,301.0757141113281,298.826416015625,1.0,1.0,0.1734209954738617,0.1734209954738617,1.0,1.0,-5.689586162567139,0.7716633081436157,4.9179229736328125,-0.5052869319915771,1.0,0.1500000059604644,0.0,296.004638671875,410.0,14314.533203125,0.0,13485.421875,1.0,283.1499938964844,296.93804931640625,299.15283203125,300.2801818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220389723777771,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.19921875,0.0,20.474884033203125,1895.4371337890625,0.0,316.3272705078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17766120,300.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8263854980469,0.9990000128746032,1.0,0.5328752994537354,301.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8263854980469,0.9990000128746032,1.0,0.5611433386802673,301.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8263854980469,0.9990000128746032,1.0,0.4144585728645324,300.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8263854980469,0.9990000128746032,1.0,0.5611433386802673,300.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8263854980469,0.9990000128746032,1.0,2.661822557449341,298.8263854980469,284.95001220703125,302.0382995605469,296.1548156738281,301.2914733886719,301.0757141113281,298.826416015625,1.0,1.0,0.1734209954738617,0.1734209954738617,1.0,1.0,-5.689586162567139,0.7716633081436157,4.9179229736328125,-0.5052869319915771,1.0,0.1500000059604644,0.0,296.004638671875,410.0,14314.533203125,0.0,13485.421875,1.0,283.1499938964844,296.93804931640625,299.15283203125,300.2801818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220389723777771,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.19921875,0.0,20.474884033203125,1895.4371337890625,0.0,316.3272705078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17766180,300.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8287353515625,0.9990000128746032,1.0,0.5328733325004578,301.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8287353515625,0.9990000128746032,1.0,0.5611412525177002,301.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8287353515625,0.9990000128746032,1.0,0.4144570231437683,300.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8287353515625,0.9990000128746032,1.0,0.5611412525177002,300.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8287353515625,0.9990000128746032,1.0,2.6618125438690186,298.8287353515625,284.95001220703125,302.0307006835937,296.1377868652344,301.29449462890625,301.0819396972656,298.82879638671875,1.0,1.0,0.1738260388374328,0.1738260388374328,1.0,1.0,-5.689565658569336,0.7732723951339722,4.916293621063232,-0.503522515296936,1.0,0.1500000059604644,0.0,296.0174255371094,410.0,14317.3896484375,0.0,13485.3818359375,1.0,283.1499938964844,296.9395751953125,299.1369323730469,300.2637634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219430387020111,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.06103515625,0.0,20.474884033203125,1895.4371337890625,0.0,316.14093017578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17766240,300.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8287353515625,0.9990000128746032,1.0,0.5328733325004578,301.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8287353515625,0.9990000128746032,1.0,0.5611412525177002,301.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8287353515625,0.9990000128746032,1.0,0.4144570231437683,300.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8287353515625,0.9990000128746032,1.0,0.5611412525177002,300.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8287353515625,0.9990000128746032,1.0,2.6618125438690186,298.8287353515625,284.95001220703125,302.0307006835937,296.1377868652344,301.29449462890625,301.0819396972656,298.82879638671875,1.0,1.0,0.1738260388374328,0.1738260388374328,1.0,1.0,-5.689565658569336,0.7732723951339722,4.916293621063232,-0.503522515296936,1.0,0.1500000059604644,0.0,296.0174255371094,410.0,14317.3896484375,0.0,13485.3818359375,1.0,283.1499938964844,296.9395751953125,299.1369323730469,300.2637634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219430387020111,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.06103515625,0.0,20.474884033203125,1895.4371337890625,0.0,316.14093017578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17766300,300.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8302917480469,0.9990000128746032,1.0,0.5328721404075623,301.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8302917480469,0.9990000128746032,1.0,0.5611400008201599,301.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8302917480469,0.9990000128746032,1.0,0.4144560992717743,300.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8302917480469,0.9990000128746032,1.0,0.5611400008201599,300.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8302917480469,0.9990000128746032,1.0,2.661806583404541,298.8302917480469,284.95001220703125,302.0283508300781,296.1295166015625,301.2964782714844,301.085205078125,298.83038330078125,1.0,1.0,0.1740285605192184,0.1740285605192184,1.0,1.0,-5.689553260803223,0.7740767598152161,4.915476799011231,-0.5026271343231201,1.0,0.1500000059604644,0.0,296.0247802734375,410.0,14319.173828125,0.0,13485.3583984375,1.0,283.1499938964844,296.9407043457031,299.12921142578125,300.25592041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219693839550018,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.03955078125,0.0,20.474884033203125,1895.4371337890625,0.0,316.1921081542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17766360,300.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8321228027344,0.9990000128746032,1.0,0.5328711867332458,301.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8321228027344,0.9990000128746032,1.0,0.5611389875411987,301.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8321228027344,0.9990000128746032,1.0,0.4144553542137146,300.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8321228027344,0.9990000128746032,1.0,0.5611389875411987,300.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8321228027344,0.9990000128746032,1.0,2.661801815032959,298.8321533203125,284.95001220703125,302.02685546875,296.1213684082031,301.2987670898437,301.08856201171875,298.83221435546875,1.0,1.0,0.1742103993892669,0.1742103993892669,1.0,1.0,-5.689543724060059,0.7748046517372131,4.914738655090332,-0.501824676990509,1.0,0.1500000059604644,0.0,296.0308837890625,410.0,14321.1689453125,0.0,13485.3388671875,1.0,283.1499938964844,296.9421081542969,299.1215209960937,300.2481994628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220336377620697,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.03955078125,0.0,20.474884033203125,1895.4371337890625,0.0,316.31689453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17766420,300.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.83660888671875,0.9990000128746032,1.0,0.5328717231750488,301.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.83660888671875,0.9990000128746032,1.0,0.5611395835876465,301.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.83660888671875,0.9990000128746032,1.0,0.414455771446228,300.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.83660888671875,0.9990000128746032,1.0,0.5611395835876465,300.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.83660888671875,0.9990000128746032,1.0,2.661804437637329,298.8366394042969,284.95001220703125,302.0263977050781,296.10552978515625,301.30419921875,301.0955810546875,298.83673095703125,1.0,1.0,0.1745740920305252,0.1745740920305252,1.0,1.0,-5.689549446105957,0.7762584686279297,4.913290977478027,-0.5003702044487,1.0,0.1500000059604644,0.0,296.0320129394531,410.0,14325.77734375,0.0,13485.349609375,1.0,283.1499938964844,296.9457092285156,299.1063232421875,300.2330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222468733787536,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.09912109375,0.0,20.474884033203125,1895.4371337890625,0.0,316.7313537597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17766480,300.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.83660888671875,0.9990000128746032,1.0,0.5328717231750488,301.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.83660888671875,0.9990000128746032,1.0,0.5611395835876465,301.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.83660888671875,0.9990000128746032,1.0,0.414455771446228,300.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.83660888671875,0.9990000128746032,1.0,0.5611395835876465,300.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.83660888671875,0.9990000128746032,1.0,2.661804437637329,298.8366394042969,284.95001220703125,302.0263977050781,296.10552978515625,301.30419921875,301.0955810546875,298.83673095703125,1.0,1.0,0.1745740920305252,0.1745740920305252,1.0,1.0,-5.689549446105957,0.7762584686279297,4.913290977478027,-0.5003702044487,1.0,0.1500000059604644,0.0,296.0320129394531,410.0,14325.77734375,0.0,13485.349609375,1.0,283.1499938964844,296.9457092285156,299.1063232421875,300.2330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222468733787536,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.09912109375,0.0,20.474884033203125,1895.4371337890625,0.0,316.7313537597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17766540,300.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.841796875,0.9990000128746032,1.0,0.5328757166862488,301.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.841796875,0.9990000128746032,1.0,0.5611438155174255,301.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.841796875,0.9990000128746032,1.0,0.4144589006900787,300.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.841796875,0.9990000128746032,1.0,0.5611438155174255,300.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.841796875,0.9990000128746032,1.0,2.6618247032165527,298.8418273925781,284.95001220703125,302.0289611816406,296.0902709960937,301.3103942871094,301.1028137207031,298.8419189453125,1.0,1.0,0.1749377697706222,0.1749377697706222,1.0,1.0,-5.689591407775879,0.7777232527732849,4.911868095397949,-0.4991152584552765,1.0,0.1500000059604644,0.0,296.0174560546875,410.0,14330.9716796875,0.0,13485.4306640625,1.0,283.1499938964844,296.949951171875,299.09136962890625,300.2181396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224739968776703,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.21826171875,0.0,20.474884033203125,1895.4371337890625,0.0,317.17333984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17766600,300.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.841796875,0.9990000128746032,1.0,0.5328757166862488,301.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.841796875,0.9990000128746032,1.0,0.5611438155174255,301.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.841796875,0.9990000128746032,1.0,0.4144589006900787,300.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.841796875,0.9990000128746032,1.0,0.5611438155174255,300.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.841796875,0.9990000128746032,1.0,2.6618247032165527,298.8418273925781,284.95001220703125,302.0289611816406,296.0902709960937,301.3103942871094,301.1028137207031,298.8419189453125,1.0,1.0,0.1749377697706222,0.1749377697706222,1.0,1.0,-5.689591407775879,0.7777232527732849,4.911868095397949,-0.4991152584552765,1.0,0.1500000059604644,0.0,296.0174560546875,410.0,14330.9716796875,0.0,13485.4306640625,1.0,283.1499938964844,296.949951171875,299.09136962890625,300.2181396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224739968776703,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.21826171875,0.0,20.474884033203125,1895.4371337890625,0.0,317.17333984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17766660,300.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.84771728515625,0.9990000128746032,1.0,0.5328834056854248,301.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.84771728515625,0.9990000128746032,1.0,0.5611518621444702,301.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.84771728515625,0.9990000128746032,1.0,0.4144648611545563,300.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.84771728515625,0.9990000128746032,1.0,0.5611518621444702,300.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.84771728515625,0.9990000128746032,1.0,2.661862850189209,298.8477478027344,284.95001220703125,302.0342102050781,296.0755310058594,301.31744384765625,301.1103210449219,298.8478698730469,1.0,1.0,0.1752377599477768,0.1752377599477768,1.0,1.0,-5.689671039581299,0.7789530754089355,4.910717964172363,-0.498320072889328,1.0,0.1500000059604644,0.0,295.9859619140625,410.0,14336.8271484375,0.0,13485.583984375,1.0,283.1499938964844,296.9548645019531,299.07672119140625,300.20361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227069318294525,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.41796875,0.0,20.474884033203125,1895.4371337890625,0.0,317.6270751953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17766720,300.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.84771728515625,0.9990000128746032,1.0,0.5328834056854248,301.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.84771728515625,0.9990000128746032,1.0,0.5611518621444702,301.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.84771728515625,0.9990000128746032,1.0,0.4144648611545563,300.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.84771728515625,0.9990000128746032,1.0,0.5611518621444702,300.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.84771728515625,0.9990000128746032,1.0,2.661862850189209,298.8477478027344,284.95001220703125,302.0342102050781,296.0755310058594,301.31744384765625,301.1103210449219,298.8478698730469,1.0,1.0,0.1752377599477768,0.1752377599477768,1.0,1.0,-5.689671039581299,0.7789530754089355,4.910717964172363,-0.498320072889328,1.0,0.1500000059604644,0.0,295.9859619140625,410.0,14336.8271484375,0.0,13485.583984375,1.0,283.1499938964844,296.9548645019531,299.07672119140625,300.20361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227069318294525,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.41796875,0.0,20.474884033203125,1895.4371337890625,0.0,317.6270751953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17766780,300.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.85430908203125,0.9990000128746032,1.0,0.5328925251960754,301.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.85430908203125,0.9990000128746032,1.0,0.561161458492279,301.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.85430908203125,0.9990000128746032,1.0,0.4144719541072845,300.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.85430908203125,0.9990000128746032,1.0,0.561161458492279,300.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.85430908203125,0.9990000128746032,1.0,2.6619083881378174,298.8543395996094,284.95001220703125,302.0417785644531,296.061279296875,301.32525634765625,301.1181030273437,298.8544921875,1.0,1.0,0.1755377352237701,0.1755377352237701,1.0,1.0,-5.68976640701294,0.7801797986030579,4.909586429595947,-0.4976179003715515,1.0,0.1500000059604644,0.0,295.9477844238281,410.0,14343.2578125,0.0,13485.7666015625,1.0,283.1499938964844,296.9603881835937,299.0625,300.1894836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229341745376587,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.69873046875,0.0,20.474884033203125,1895.4371337890625,0.0,318.0702819824219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17766840,300.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.85430908203125,0.9990000128746032,1.0,0.5328925251960754,301.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.85430908203125,0.9990000128746032,1.0,0.561161458492279,301.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.85430908203125,0.9990000128746032,1.0,0.4144719541072845,300.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.85430908203125,0.9990000128746032,1.0,0.561161458492279,300.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.85430908203125,0.9990000128746032,1.0,2.6619083881378174,298.8543395996094,284.95001220703125,302.0417785644531,296.061279296875,301.32525634765625,301.1181030273437,298.8544921875,1.0,1.0,0.1755377352237701,0.1755377352237701,1.0,1.0,-5.68976640701294,0.7801797986030579,4.909586429595947,-0.4976179003715515,1.0,0.1500000059604644,0.0,295.9477844238281,410.0,14343.2578125,0.0,13485.7666015625,1.0,283.1499938964844,296.9603881835937,299.0625,300.1894836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229341745376587,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.69873046875,0.0,20.474884033203125,1895.4371337890625,0.0,318.0702819824219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17766900,300.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.85772705078125,0.9990000128746032,1.0,0.5328975915908813,301.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.85772705078125,0.9990000128746032,1.0,0.5611668229103088,301.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.85772705078125,0.9990000128746032,1.0,0.4144758880138397,300.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.85772705078125,0.9990000128746032,1.0,0.5611668229103088,300.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.85772705078125,0.9990000128746032,1.0,2.661933660507202,298.8577575683594,284.95001220703125,302.0463562011719,296.0543518066406,301.32928466796875,301.1220092773437,298.85791015625,1.0,1.0,0.1756877303123474,0.1756877303123474,1.0,1.0,-5.689818859100342,0.7807949185371399,4.909024238586426,-0.4972947537899017,1.0,0.1500000059604644,0.0,295.9264831542969,410.0,14346.578125,0.0,13485.8681640625,1.0,283.1499938964844,296.9632568359375,299.05548095703125,300.1825256347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4230373799800873,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.85546875,0.0,20.474884033203125,1895.4371337890625,0.0,318.27178955078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17766960,300.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8613586425781,0.9990000128746032,1.0,0.5329005718231201,301.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8613586425781,0.9990000128746032,1.0,0.5611699819564819,301.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8613586425781,0.9990000128746032,1.0,0.4144782125949859,300.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8613586425781,0.9990000128746032,1.0,0.5611699819564819,300.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8613586425781,0.9990000128746032,1.0,2.661948680877685,298.86138916015625,284.95001220703125,302.0513610839844,296.04754638671875,301.33355712890625,301.1260681152344,298.8615417480469,1.0,1.0,0.1758780032396316,0.1758780032396316,1.0,1.0,-5.689850330352783,0.7815555930137634,4.908294677734375,-0.4966981709003448,1.0,0.1500000059604644,0.0,295.9148254394531,410.0,14350.0927734375,0.0,13485.927734375,1.0,283.1499938964844,296.96630859375,299.04864501953125,300.1757507324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231450855731964,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.0498046875,0.0,20.474884033203125,1895.4371337890625,0.0,318.48211669921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17767020,300.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.86895751953125,0.9990000128746032,1.0,0.5328971147537231,301.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.86895751953125,0.9990000128746032,1.0,0.5611663460731506,301.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.86895751953125,0.9990000128746032,1.0,0.414475530385971,300.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.86895751953125,0.9990000128746032,1.0,0.5611663460731506,300.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.86895751953125,0.9990000128746032,1.0,2.6619315147399902,298.8689880371094,284.95001220703125,302.0625305175781,296.0342102050781,301.342529296875,301.1343994140625,298.8691711425781,1.0,1.0,0.1762585341930389,0.1762585341930389,1.0,1.0,-5.689814567565918,0.7830691337585449,4.906745433807373,-0.4949422478675842,1.0,0.1500000059604644,0.0,295.9339904785156,410.0,14357.326171875,0.0,13485.8583984375,1.0,283.1499938964844,296.9728088378906,299.0353698730469,300.1626281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233676493167877,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.50927734375,0.0,20.474884033203125,1895.4371337890625,0.0,318.9171447753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17767080,300.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.86895751953125,0.9990000128746032,1.0,0.5328971147537231,301.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.86895751953125,0.9990000128746032,1.0,0.5611663460731506,301.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.86895751953125,0.9990000128746032,1.0,0.414475530385971,300.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.86895751953125,0.9990000128746032,1.0,0.5611663460731506,300.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.86895751953125,0.9990000128746032,1.0,2.6619315147399902,298.8689880371094,284.95001220703125,302.0625305175781,296.0342102050781,301.342529296875,301.1343994140625,298.8691711425781,1.0,1.0,0.1762585341930389,0.1762585341930389,1.0,1.0,-5.689814567565918,0.7830691337585449,4.906745433807373,-0.4949422478675842,1.0,0.1500000059604644,0.0,295.9339904785156,410.0,14357.326171875,0.0,13485.8583984375,1.0,283.1499938964844,296.9728088378906,299.0353698730469,300.1626281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233676493167877,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.50927734375,0.0,20.474884033203125,1895.4371337890625,0.0,318.9171447753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17767140,300.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8768920898437,0.9990000128746032,1.0,0.5328885912895203,301.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8768920898437,0.9990000128746032,1.0,0.5611573457717896,301.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8768920898437,0.9990000128746032,1.0,0.414468914270401,300.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8768920898437,0.9990000128746032,1.0,0.5611573457717896,300.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8768920898437,0.9990000128746032,1.0,2.661888837814331,298.8769226074219,284.95001220703125,302.07501220703125,296.0213317871094,301.3518371582031,301.1429748535156,298.8770751953125,1.0,1.0,0.1766390800476074,0.1766390800476074,1.0,1.0,-5.68972635269165,0.784569501876831,4.905157089233398,-0.4928936064243316,1.0,0.1500000059604644,0.0,295.9759521484375,410.0,14364.78125,0.0,13485.6884765625,1.0,283.1499938964844,296.9796447753906,299.0224914550781,300.1499328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235947430133819,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.0400390625,0.0,20.474884033203125,1895.4371337890625,0.0,319.36151123046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17767200,300.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8768920898437,0.9990000128746032,1.0,0.5328885912895203,301.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8768920898437,0.9990000128746032,1.0,0.5611573457717896,301.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8768920898437,0.9990000128746032,1.0,0.414468914270401,300.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8768920898437,0.9990000128746032,1.0,0.5611573457717896,300.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8768920898437,0.9990000128746032,1.0,2.661888837814331,298.8769226074219,284.95001220703125,302.07501220703125,296.0213317871094,301.3518371582031,301.1429748535156,298.8770751953125,1.0,1.0,0.1766390800476074,0.1766390800476074,1.0,1.0,-5.68972635269165,0.784569501876831,4.905157089233398,-0.4928936064243316,1.0,0.1500000059604644,0.0,295.9759521484375,410.0,14364.78125,0.0,13485.6884765625,1.0,283.1499938964844,296.9796447753906,299.0224914550781,300.1499328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235947430133819,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.0400390625,0.0,20.474884033203125,1895.4371337890625,0.0,319.36151123046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17767260,300.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.88507080078125,0.9990000128746032,1.0,0.5328826308250427,301.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.88507080078125,0.9990000128746032,1.0,0.5611510872840881,301.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.88507080078125,0.9990000128746032,1.0,0.4144642949104309,300.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.88507080078125,0.9990000128746032,1.0,0.5611510872840881,300.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.88507080078125,0.9990000128746032,1.0,2.6618592739105225,298.8851013183594,284.95001220703125,302.0884094238281,296.0088806152344,301.3614501953125,301.1515808105469,298.8852844238281,1.0,1.0,0.1768973767757415,0.1768973767757415,1.0,1.0,-5.689664363861084,0.7856034636497498,4.904061317443848,-0.4914765357971191,1.0,0.1500000059604644,0.0,296.0052795410156,410.0,14372.44921875,0.0,13485.5693359375,1.0,283.1499938964844,296.9867553710937,299.0100402832031,300.1377258300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238279461860657,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.642578125,0.0,20.474884033203125,1895.4371337890625,0.0,319.8184509277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17767320,300.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.88507080078125,0.9990000128746032,1.0,0.5328826308250427,301.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.88507080078125,0.9990000128746032,1.0,0.5611510872840881,301.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.88507080078125,0.9990000128746032,1.0,0.4144642949104309,300.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.88507080078125,0.9990000128746032,1.0,0.5611510872840881,300.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.88507080078125,0.9990000128746032,1.0,2.6618592739105225,298.8851013183594,284.95001220703125,302.0884094238281,296.0088806152344,301.3614501953125,301.1515808105469,298.8852844238281,1.0,1.0,0.1768973767757415,0.1768973767757415,1.0,1.0,-5.689664363861084,0.7856034636497498,4.904061317443848,-0.4914765357971191,1.0,0.1500000059604644,0.0,296.0052795410156,410.0,14372.44921875,0.0,13485.5693359375,1.0,283.1499938964844,296.9867553710937,299.0100402832031,300.1377258300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238279461860657,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.642578125,0.0,20.474884033203125,1895.4371337890625,0.0,319.8184509277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
