time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,300.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8935241699219,0.9990000128746032,1.0,0.5328904986381531,301.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8935241699219,0.9990000128746032,1.0,0.5611593723297119,301.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8935241699219,0.9990000128746032,1.0,0.4144704043865204,300.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8935241699219,0.9990000128746032,1.0,0.5611593723297119,300.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8935241699219,0.9990000128746032,1.0,2.661898374557495,298.8935546875,284.95001220703125,302.10235595703125,295.99676513671875,301.3713073730469,301.16015625,298.89373779296875,1.0,1.0,0.1771556884050369,0.1771556884050369,1.0,1.0,-5.689746379852295,0.7866632342338562,4.903082847595215,-0.4908668994903564,1.0,0.1500000059604644,0.0,295.9725036621094,410.0,14380.314453125,0.0,13485.7265625,1.0,283.1499938964844,296.9941101074219,298.9979858398437,300.1259155273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240664839744568,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.30908203125,0.0,20.474884033203125,1895.4371337890625,0.0,320.286376953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17767440,300.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8935241699219,0.9990000128746032,1.0,0.5328904986381531,301.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8935241699219,0.9990000128746032,1.0,0.5611593723297119,301.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8935241699219,0.9990000128746032,1.0,0.4144704043865204,300.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8935241699219,0.9990000128746032,1.0,0.5611593723297119,300.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8935241699219,0.9990000128746032,1.0,2.661898374557495,298.8935546875,284.95001220703125,302.10235595703125,295.99676513671875,301.3713073730469,301.16015625,298.89373779296875,1.0,1.0,0.1771556884050369,0.1771556884050369,1.0,1.0,-5.689746379852295,0.7866632342338562,4.903082847595215,-0.4908668994903564,1.0,0.1500000059604644,0.0,295.9725036621094,410.0,14380.314453125,0.0,13485.7265625,1.0,283.1499938964844,296.9941101074219,298.9979858398437,300.1259155273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240664839744568,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.30908203125,0.0,20.474884033203125,1895.4371337890625,0.0,320.286376953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17767500,300.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.89776611328125,0.9990000128746032,1.0,0.5328967571258545,301.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.89776611328125,0.9990000128746032,1.0,0.5611659288406372,301.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.89776611328125,0.9990000128746032,1.0,0.4144752621650696,300.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.89776611328125,0.9990000128746032,1.0,0.5611659288406372,300.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.89776611328125,0.9990000128746032,1.0,2.6619296073913574,298.8977966308594,284.95001220703125,302.10943603515625,295.9908752441406,301.3762512207031,301.1643981933594,298.8979797363281,1.0,1.0,0.177284836769104,0.177284836769104,1.0,1.0,-5.6898112297058105,0.7871999740600586,4.902611255645752,-0.4906957149505615,1.0,0.1500000059604644,0.0,295.9456787109375,410.0,14384.2470703125,0.0,13485.8515625,1.0,283.1499938964844,296.997802734375,298.9920959472656,300.1201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241853952407837,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.66162109375,0.0,20.474884033203125,1895.4371337890625,0.0,320.5198059082031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17767560,300.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9020080566406,0.9990000128746032,1.0,0.5329033136367798,301.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9020080566406,0.9990000128746032,1.0,0.5611728429794312,301.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9020080566406,0.9990000128746032,1.0,0.4144803583621979,300.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9020080566406,0.9990000128746032,1.0,0.5611728429794312,300.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9020080566406,0.9990000128746032,1.0,2.661962509155273,298.90203857421875,284.95001220703125,302.1165466308594,295.98504638671875,301.3811340332031,301.1685791015625,298.9022216796875,1.0,1.0,0.1773898899555206,0.1773898899555206,1.0,1.0,-5.689879894256592,0.7876467108726501,4.902233123779297,-0.4906355142593384,1.0,0.1500000059604644,0.0,295.91717529296875,410.0,14388.1337890625,0.0,13485.9833984375,1.0,283.1499938964844,297.00152587890625,298.9862976074219,300.114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243050515651703,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.02685546875,0.0,20.474884033203125,1895.4371337890625,0.0,320.7548522949219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17767620,300.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.91033935546875,0.9990000128746032,1.0,0.5329134464263916,301.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.91033935546875,0.9990000128746032,1.0,0.561183512210846,301.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.91033935546875,0.9990000128746032,1.0,0.4144882261753082,300.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.91033935546875,0.9990000128746032,1.0,0.561183512210846,300.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.91033935546875,0.9990000128746032,1.0,2.662012815475464,298.9103698730469,284.95001220703125,302.1305847167969,295.97369384765625,301.3907470703125,301.17681884765625,298.9105529785156,1.0,1.0,0.1775999814271927,0.1775999814271927,1.0,1.0,-5.6899847984313965,0.7885206937789917,4.901464462280273,-0.4903531074523926,1.0,0.1500000059604644,0.0,295.8737487792969,410.0,14395.70703125,0.0,13486.185546875,1.0,283.1499938964844,297.0088806152344,298.9749450683594,300.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245427548885345,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.7880859375,0.0,20.474884033203125,1895.4371337890625,0.0,321.2222900390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17767680,300.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.91033935546875,0.9990000128746032,1.0,0.5329134464263916,301.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.91033935546875,0.9990000128746032,1.0,0.561183512210846,301.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.91033935546875,0.9990000128746032,1.0,0.4144882261753082,300.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.91033935546875,0.9990000128746032,1.0,0.561183512210846,300.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.91033935546875,0.9990000128746032,1.0,2.662012815475464,298.9103698730469,284.95001220703125,302.1305847167969,295.97369384765625,301.3907470703125,301.17681884765625,298.9105529785156,1.0,1.0,0.1775999814271927,0.1775999814271927,1.0,1.0,-5.6899847984313965,0.7885206937789917,4.901464462280273,-0.4903531074523926,1.0,0.1500000059604644,0.0,295.8737487792969,410.0,14395.70703125,0.0,13486.185546875,1.0,283.1499938964844,297.0088806152344,298.9749450683594,300.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245427548885345,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.7880859375,0.0,20.474884033203125,1895.4371337890625,0.0,321.2222900390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17767740,300.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9183959960937,0.9990000128746032,1.0,0.5329136252403259,301.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9183959960937,0.9990000128746032,1.0,0.5611836910247803,301.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9183959960937,0.9990000128746032,1.0,0.4144883751869201,300.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9183959960937,0.9990000128746032,1.0,0.5611836910247803,300.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9183959960937,0.9990000128746032,1.0,2.6620137691497803,298.9184265136719,284.95001220703125,302.1441345214844,295.962646484375,301.40008544921875,301.1849060058594,298.9186096191406,1.0,1.0,0.1778100878000259,0.1778100878000259,1.0,1.0,-5.689987182617188,0.7893654108047485,4.9006218910217285,-0.4895012974739074,1.0,0.1500000059604644,0.0,295.8748779296875,410.0,14402.951171875,0.0,13486.189453125,1.0,283.1499938964844,297.01611328125,298.9638366699219,300.09259033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4247673451900482,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.57470703125,0.0,20.474884033203125,1895.4371337890625,0.0,321.6644592285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17767800,300.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9183959960937,0.9990000128746032,1.0,0.5329136252403259,301.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9183959960937,0.9990000128746032,1.0,0.5611836910247803,301.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9183959960937,0.9990000128746032,1.0,0.4144883751869201,300.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9183959960937,0.9990000128746032,1.0,0.5611836910247803,300.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9183959960937,0.9990000128746032,1.0,2.6620137691497803,298.9184265136719,284.95001220703125,302.1441345214844,295.962646484375,301.40008544921875,301.1849060058594,298.9186096191406,1.0,1.0,0.1778100878000259,0.1778100878000259,1.0,1.0,-5.689987182617188,0.7893654108047485,4.9006218910217285,-0.4895012974739074,1.0,0.1500000059604644,0.0,295.8748779296875,410.0,14402.951171875,0.0,13486.189453125,1.0,283.1499938964844,297.01611328125,298.9638366699219,300.09259033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4247673451900482,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.57470703125,0.0,20.474884033203125,1895.4371337890625,0.0,321.6644592285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17767860,300.921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.92626953125,0.9990000128746032,1.0,0.5329078435897827,301.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.92626953125,0.9990000128746032,1.0,0.561177670955658,301.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.92626953125,0.9990000128746032,1.0,0.414483904838562,300.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.92626953125,0.9990000128746032,1.0,0.561177670955658,300.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.92626953125,0.9990000128746032,1.0,2.661985158920288,298.9263000488281,284.95001220703125,302.1568603515625,295.95196533203125,301.4091796875,301.1929931640625,298.92645263671875,1.0,1.0,0.1781523823738098,0.1781523823738098,1.0,1.0,-5.689927577972412,0.790707528591156,4.8992204666137695,-0.4877824485301971,1.0,0.1500000059604644,0.0,295.9039611816406,410.0,14409.9892578125,0.0,13486.07421875,1.0,283.1499938964844,297.02313232421875,298.9530639648437,300.08203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249799251556396,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.39453125,0.0,20.474884033203125,1895.4371337890625,0.0,322.0834350585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17767920,300.921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.92626953125,0.9990000128746032,1.0,0.5329078435897827,301.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.92626953125,0.9990000128746032,1.0,0.561177670955658,301.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.92626953125,0.9990000128746032,1.0,0.414483904838562,300.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.92626953125,0.9990000128746032,1.0,0.561177670955658,300.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.92626953125,0.9990000128746032,1.0,2.661985158920288,298.9263000488281,284.95001220703125,302.1568603515625,295.95196533203125,301.4091796875,301.1929931640625,298.92645263671875,1.0,1.0,0.1781523823738098,0.1781523823738098,1.0,1.0,-5.689927577972412,0.790707528591156,4.8992204666137695,-0.4877824485301971,1.0,0.1500000059604644,0.0,295.9039611816406,410.0,14409.9892578125,0.0,13486.07421875,1.0,283.1499938964844,297.02313232421875,298.9530639648437,300.08203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249799251556396,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.39453125,0.0,20.474884033203125,1895.4371337890625,0.0,322.0834350585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17767980,300.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9338073730469,0.9990000128746032,1.0,0.5328966379165649,301.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9338073730469,0.9990000128746032,1.0,0.5611658096313477,301.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9338073730469,0.9990000128746032,1.0,0.4144751727581024,301.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9338073730469,0.9990000128746032,1.0,0.5611658096313477,300.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9338073730469,0.9990000128746032,1.0,2.661929130554199,298.933837890625,284.95001220703125,302.1683959960937,295.94158935546875,301.41796875,301.2012023925781,298.9340209960937,1.0,1.0,0.1784946769475937,0.1784946769475937,1.0,1.0,-5.6898112297058105,0.792051374912262,4.897759914398193,-0.4857294857501983,1.0,0.1500000059604644,0.0,295.9577941894531,410.0,14416.7900390625,0.0,13485.849609375,1.0,283.1499938964844,297.0299377441406,298.94268798828125,300.0718994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251962006092071,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.25927734375,0.0,20.474884033203125,1895.4371337890625,0.0,322.5101318359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17768040,300.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9338073730469,0.9990000128746032,1.0,0.5328966379165649,301.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9338073730469,0.9990000128746032,1.0,0.5611658096313477,301.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9338073730469,0.9990000128746032,1.0,0.4144751727581024,301.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9338073730469,0.9990000128746032,1.0,0.5611658096313477,300.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9338073730469,0.9990000128746032,1.0,2.661929130554199,298.933837890625,284.95001220703125,302.1683959960937,295.94158935546875,301.41796875,301.2012023925781,298.9340209960937,1.0,1.0,0.1784946769475937,0.1784946769475937,1.0,1.0,-5.6898112297058105,0.792051374912262,4.897759914398193,-0.4857294857501983,1.0,0.1500000059604644,0.0,295.9577941894531,410.0,14416.7900390625,0.0,13485.849609375,1.0,283.1499938964844,297.0299377441406,298.94268798828125,300.0718994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251962006092071,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.25927734375,0.0,20.474884033203125,1895.4371337890625,0.0,322.5101318359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17768100,300.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9375305175781,0.9990000128746032,1.0,0.5328944325447083,301.28125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9375305175781,0.9990000128746032,1.0,0.5611634850502014,301.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9375305175781,0.9990000128746032,1.0,0.4144734442234039,301.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9375305175781,0.9990000128746032,1.0,0.5611634850502014,300.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9375305175781,0.9990000128746032,1.0,2.661917924880981,298.93756103515625,284.95001220703125,302.1736145019531,295.9364929199219,301.4222717285156,301.20526123046875,298.9377136230469,1.0,1.0,0.1786658316850662,0.1786658316850662,1.0,1.0,-5.689787864685059,0.7927335500717163,4.897054672241211,-0.4848973453044891,1.0,0.1500000059604644,0.0,295.969482421875,410.0,14420.14453125,0.0,13485.8046875,1.0,283.1499938964844,297.03326416015625,298.9375915527344,300.06695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253015518188476,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.701171875,0.0,20.474884033203125,1895.4371337890625,0.0,322.7181701660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17768160,300.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9411926269531,0.9990000128746032,1.0,0.5328980088233948,301.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9411926269531,0.9990000128746032,1.0,0.5611672401428223,301.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9411926269531,0.9990000128746032,1.0,0.414476215839386,301.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9411926269531,0.9990000128746032,1.0,0.5611672401428223,300.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9411926269531,0.9990000128746032,1.0,2.661935806274414,298.94122314453125,284.95001220703125,302.17840576171875,295.9315185546875,301.4264831542969,301.20928955078125,298.9413757324219,1.0,1.0,0.1787858009338379,0.1787858009338379,1.0,1.0,-5.689825057983398,0.7932391166687012,4.896585941314697,-0.484594851732254,1.0,0.1500000059604644,0.0,295.9547119140625,410.0,14423.423828125,0.0,13485.8759765625,1.0,283.1499938964844,297.0365295410156,298.9325866699219,300.06207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254060685634613,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.15087890625,0.0,20.474884033203125,1895.4371337890625,0.0,322.9246826171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17768220,300.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9481811523437,0.9990000128746032,1.0,0.5329135060310364,301.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9481811523437,0.9990000128746032,1.0,0.5611836314201355,301.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9481811523437,0.9990000128746032,1.0,0.4144883155822754,301.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9481811523437,0.9990000128746032,1.0,0.5611836314201355,300.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9481811523437,0.9990000128746032,1.0,2.662013530731201,298.9482116699219,284.95001220703125,302.1865234375,295.9217529296875,301.4344787597656,301.21710205078125,298.9483642578125,1.0,1.0,0.1790257394313812,0.1790257394313812,1.0,1.0,-5.689986705780029,0.7942520380020142,4.895734786987305,-0.4844987392425537,1.0,0.1500000059604644,0.0,295.8871459960937,410.0,14429.646484375,0.0,13486.1875,1.0,283.1499938964844,297.0428161621094,298.9228515625,300.05255126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425613135099411,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.07177734375,0.0,20.474884033203125,1895.4371337890625,0.0,323.3341369628906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17768280,300.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9481811523437,0.9990000128746032,1.0,0.5329135060310364,301.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9481811523437,0.9990000128746032,1.0,0.5611836314201355,301.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9481811523437,0.9990000128746032,1.0,0.4144883155822754,301.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9481811523437,0.9990000128746032,1.0,0.5611836314201355,300.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9481811523437,0.9990000128746032,1.0,2.662013530731201,298.9482116699219,284.95001220703125,302.1865234375,295.9217529296875,301.4344787597656,301.21710205078125,298.9483642578125,1.0,1.0,0.1790257394313812,0.1790257394313812,1.0,1.0,-5.689986705780029,0.7942520380020142,4.895734786987305,-0.4844987392425537,1.0,0.1500000059604644,0.0,295.8871459960937,410.0,14429.646484375,0.0,13486.1875,1.0,283.1499938964844,297.0428161621094,298.9228515625,300.05255126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425613135099411,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.07177734375,0.0,20.474884033203125,1895.4371337890625,0.0,323.3341369628906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17768340,300.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9546203613281,0.9990000128746032,1.0,0.5329286456108093,301.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9546203613281,0.9990000128746032,1.0,0.5611995458602905,301.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9546203613281,0.9990000128746032,1.0,0.4145000576972961,301.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9546203613281,0.9990000128746032,1.0,0.5611995458602905,300.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9546203613281,0.9990000128746032,1.0,2.6620888710021973,298.95465087890625,284.95001220703125,302.1923522949219,295.91229248046875,301.4418029785156,301.22467041015625,298.9548034667969,1.0,1.0,0.1792656928300857,0.1792656928300857,1.0,1.0,-5.690144062042236,0.7952631711959839,4.894880771636963,-0.4843782484531402,1.0,0.1500000059604644,0.0,295.8215026855469,410.0,14435.2685546875,0.0,13486.490234375,1.0,283.1499938964844,297.0486755371094,298.9133605957031,300.04327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258096516132355,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.00732421875,0.0,20.474884033203125,1895.4371337890625,0.0,323.7231140136719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17768400,300.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9546203613281,0.9990000128746032,1.0,0.5329286456108093,301.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9546203613281,0.9990000128746032,1.0,0.5611995458602905,301.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9546203613281,0.9990000128746032,1.0,0.4145000576972961,301.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9546203613281,0.9990000128746032,1.0,0.5611995458602905,300.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9546203613281,0.9990000128746032,1.0,2.6620888710021973,298.95465087890625,284.95001220703125,302.1923522949219,295.91229248046875,301.4418029785156,301.22467041015625,298.9548034667969,1.0,1.0,0.1792656928300857,0.1792656928300857,1.0,1.0,-5.690144062042236,0.7952631711959839,4.894880771636963,-0.4843782484531402,1.0,0.1500000059604644,0.0,295.8215026855469,410.0,14435.2685546875,0.0,13486.490234375,1.0,283.1499938964844,297.0486755371094,298.9133605957031,300.04327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258096516132355,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.00732421875,0.0,20.474884033203125,1895.4371337890625,0.0,323.7231140136719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17768460,300.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9604797363281,0.9990000128746032,1.0,0.5329317450523376,301.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9604797363281,0.9990000128746032,1.0,0.5612027645111084,301.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9604797363281,0.9990000128746032,1.0,0.4145024716854095,301.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9604797363281,0.9990000128746032,1.0,0.5612027645111084,300.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9604797363281,0.9990000128746032,1.0,2.662104368209839,298.96051025390625,284.95001220703125,302.19561767578125,295.90313720703125,301.4484558105469,301.2321472167969,298.96063232421875,1.0,1.0,0.17954121530056,0.17954121530056,1.0,1.0,-5.690176963806152,0.7963782548904419,4.893798351287842,-0.4834265112876892,1.0,0.1500000059604644,0.0,295.8101501464844,410.0,14440.236328125,0.0,13486.5517578125,1.0,283.1499938964844,297.0541076660156,298.9040832519531,300.0342102050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259904623031616,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.951171875,0.0,20.474884033203125,1895.4371337890625,0.0,324.0813903808594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17768520,300.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9604797363281,0.9990000128746032,1.0,0.5329317450523376,301.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9604797363281,0.9990000128746032,1.0,0.5612027645111084,301.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9604797363281,0.9990000128746032,1.0,0.4145024716854095,301.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9604797363281,0.9990000128746032,1.0,0.5612027645111084,300.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9604797363281,0.9990000128746032,1.0,2.662104368209839,298.96051025390625,284.95001220703125,302.19561767578125,295.90313720703125,301.4484558105469,301.2321472167969,298.96063232421875,1.0,1.0,0.17954121530056,0.17954121530056,1.0,1.0,-5.690176963806152,0.7963782548904419,4.893798351287842,-0.4834265112876892,1.0,0.1500000059604644,0.0,295.8101501464844,410.0,14440.236328125,0.0,13486.5517578125,1.0,283.1499938964844,297.0541076660156,298.9040832519531,300.0342102050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259904623031616,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.951171875,0.0,20.474884033203125,1895.4371337890625,0.0,324.0813903808594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17768580,300.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9654541015625,0.9990000128746032,1.0,0.5329229831695557,301.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9654541015625,0.9990000128746032,1.0,0.5611935257911682,301.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9654541015625,0.9990000128746032,1.0,0.4144956469535827,301.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9654541015625,0.9990000128746032,1.0,0.5611935257911682,300.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9654541015625,0.9990000128746032,1.0,2.662060499191284,298.9654846191406,284.95001220703125,302.1959228515625,295.8942565917969,301.4540710449219,301.23944091796875,298.965576171875,1.0,1.0,0.179816722869873,0.179816722869873,1.0,1.0,-5.690085887908936,0.7974634170532227,4.892622470855713,-0.4817872941493988,1.0,0.1500000059604644,0.0,295.85223388671875,410.0,14444.2890625,0.0,13486.3759765625,1.0,283.1499938964844,297.0588684082031,298.8951416015625,300.025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261578023433685,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.90234375,0.0,20.474884033203125,1895.4371337890625,0.0,324.4132080078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17768640,300.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9654541015625,0.9990000128746032,1.0,0.5329229831695557,301.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9654541015625,0.9990000128746032,1.0,0.5611935257911682,301.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9654541015625,0.9990000128746032,1.0,0.4144956469535827,301.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9654541015625,0.9990000128746032,1.0,0.5611935257911682,300.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9654541015625,0.9990000128746032,1.0,2.662060499191284,298.9654846191406,284.95001220703125,302.1959228515625,295.8942565917969,301.4540710449219,301.23944091796875,298.965576171875,1.0,1.0,0.179816722869873,0.179816722869873,1.0,1.0,-5.690085887908936,0.7974634170532227,4.892622470855713,-0.4817872941493988,1.0,0.1500000059604644,0.0,295.85223388671875,410.0,14444.2890625,0.0,13486.3759765625,1.0,283.1499938964844,297.0588684082031,298.8951416015625,300.025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261578023433685,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.90234375,0.0,20.474884033203125,1895.4371337890625,0.0,324.4132080078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17768700,300.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9676208496094,0.9990000128746032,1.0,0.5329172015190125,301.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9676208496094,0.9990000128746032,1.0,0.5611875057220459,301.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9676208496094,0.9990000128746032,1.0,0.4144911468029022,301.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9676208496094,0.9990000128746032,1.0,0.5611875057220459,300.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9676208496094,0.9990000128746032,1.0,2.662031888961792,298.9676513671875,284.95001220703125,302.19488525390625,295.88995361328125,301.45654296875,301.2430114746094,298.9677429199219,1.0,1.0,0.1799544841051101,0.1799544841051101,1.0,1.0,-5.690025806427002,0.7980021238327026,4.892024040222168,-0.4808879792690277,1.0,0.1500000059604644,0.0,295.8794860839844,410.0,14446.0595703125,0.0,13486.2607421875,1.0,283.1499938964844,297.0609741210937,298.8907775878906,300.0210876464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262371063232422,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.37890625,0.0,20.474884033203125,1895.4371337890625,0.0,324.57061767578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17768760,300.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9695739746094,0.9990000128746032,1.0,0.5329118967056274,301.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9695739746094,0.9990000128746032,1.0,0.561181902885437,301.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9695739746094,0.9990000128746032,1.0,0.4144870340824127,301.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9695739746094,0.9990000128746032,1.0,0.561181902885437,300.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9695739746094,0.9990000128746032,1.0,2.6620051860809326,298.9695739746094,284.95001220703125,302.19293212890625,295.8856811523437,301.458740234375,301.2464904785156,298.9696655273437,1.0,1.0,0.1800573170185089,0.1800573170185089,1.0,1.0,-5.68997049331665,0.7984098792076111,4.891561031341553,-0.4801494777202606,1.0,0.1500000059604644,0.0,295.9044494628906,410.0,14447.61328125,0.0,13486.154296875,1.0,283.1499938964844,297.0628662109375,298.8865051269531,300.016845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263137280941009,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.85546875,0.0,20.474884033203125,1895.4371337890625,0.0,324.72271728515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17768820,300.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.97271728515625,0.9990000128746032,1.0,0.5329069495201111,301.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.97271728515625,0.9990000128746032,1.0,0.5611767172813416,301.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.97271728515625,0.9990000128746032,1.0,0.4144831895828247,301.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.97271728515625,0.9990000128746032,1.0,0.5611767172813416,300.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.97271728515625,0.9990000128746032,1.0,2.661980628967285,298.9727478027344,284.95001220703125,302.1863098144531,295.8773803710937,301.4622802734375,301.2532043457031,298.9728088378906,1.0,1.0,0.1802629679441452,0.1802629679441452,1.0,1.0,-5.689919471740723,0.7992258071899414,4.890693664550781,-0.4790172576904297,1.0,0.1500000059604644,0.0,295.9286193847656,410.0,14450.1025390625,0.0,13486.0556640625,1.0,283.1499938964844,297.0660095214844,298.878173828125,300.0085754394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264594912528991,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.806640625,0.0,20.474884033203125,1895.4371337890625,0.0,325.0122375488281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17768880,300.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.97271728515625,0.9990000128746032,1.0,0.5329069495201111,301.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.97271728515625,0.9990000128746032,1.0,0.5611767172813416,301.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.97271728515625,0.9990000128746032,1.0,0.4144831895828247,301.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.97271728515625,0.9990000128746032,1.0,0.5611767172813416,300.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.97271728515625,0.9990000128746032,1.0,2.661980628967285,298.9727478027344,284.95001220703125,302.1863098144531,295.8773803710937,301.4622802734375,301.2532043457031,298.9728088378906,1.0,1.0,0.1802629679441452,0.1802629679441452,1.0,1.0,-5.689919471740723,0.7992258071899414,4.890693664550781,-0.4790172576904297,1.0,0.1500000059604644,0.0,295.9286193847656,410.0,14450.1025390625,0.0,13486.0556640625,1.0,283.1499938964844,297.0660095214844,298.878173828125,300.0085754394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264594912528991,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.806640625,0.0,20.474884033203125,1895.4371337890625,0.0,325.0122375488281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17768940,300.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9753112792969,0.9990000128746032,1.0,0.5329083800315857,301.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9753112792969,0.9990000128746032,1.0,0.5611782073974609,301.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9753112792969,0.9990000128746032,1.0,0.414484292268753,301.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9753112792969,0.9990000128746032,1.0,0.5611782073974609,300.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9753112792969,0.9990000128746032,1.0,2.661987781524658,298.9753112792969,284.95001220703125,302.1756591796875,295.86932373046875,301.465087890625,301.2597045898437,298.9753723144531,1.0,1.0,0.1804686188697815,0.1804686188697815,1.0,1.0,-5.689934253692627,0.8000603318214417,4.88987398147583,-0.4782490730285644,1.0,0.1500000059604644,0.0,295.9242858886719,410.0,14452.0068359375,0.0,13486.0849609375,1.0,283.1499938964844,297.068603515625,298.8700256347656,300.0004577636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265874028205871,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.7548828125,0.0,20.474884033203125,1895.4371337890625,0.0,325.2664794921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17769000,300.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9753112792969,0.9990000128746032,1.0,0.5329083800315857,301.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9753112792969,0.9990000128746032,1.0,0.5611782073974609,301.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9753112792969,0.9990000128746032,1.0,0.414484292268753,301.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9753112792969,0.9990000128746032,1.0,0.5611782073974609,300.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9753112792969,0.9990000128746032,1.0,2.661987781524658,298.9753112792969,284.95001220703125,302.1756591796875,295.86932373046875,301.465087890625,301.2597045898437,298.9753723144531,1.0,1.0,0.1804686188697815,0.1804686188697815,1.0,1.0,-5.689934253692627,0.8000603318214417,4.88987398147583,-0.4782490730285644,1.0,0.1500000059604644,0.0,295.9242858886719,410.0,14452.0068359375,0.0,13486.0849609375,1.0,283.1499938964844,297.068603515625,298.8700256347656,300.0004577636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265874028205871,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.7548828125,0.0,20.474884033203125,1895.4371337890625,0.0,325.2664794921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17769060,300.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9765930175781,0.9990000128746032,1.0,0.5329181551933289,301.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9765930175781,0.9990000128746032,1.0,0.5611884593963623,301.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9765930175781,0.9990000128746032,1.0,0.4144918918609619,301.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9765930175781,0.9990000128746032,1.0,0.5611884593963623,300.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9765930175781,0.9990000128746032,1.0,2.662036418914795,298.97662353515625,284.95001220703125,302.16064453125,295.86151123046875,301.4664001464844,301.2658996582031,298.9766540527344,1.0,1.0,0.1807043701410293,0.1807043701410293,1.0,1.0,-5.690035820007324,0.8010374903678894,4.888998031616211,-0.4778392314910888,1.0,0.1500000059604644,0.0,295.8827209472656,410.0,14452.6865234375,0.0,13486.2802734375,1.0,283.1499938964844,297.0701599121094,298.8621826171875,299.9926147460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267038702964782,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.6923828125,0.0,20.474884033203125,1895.4371337890625,0.0,325.4981384277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17769120,300.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9765930175781,0.9990000128746032,1.0,0.5329181551933289,301.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9765930175781,0.9990000128746032,1.0,0.5611884593963623,301.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9765930175781,0.9990000128746032,1.0,0.4144918918609619,301.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9765930175781,0.9990000128746032,1.0,0.5611884593963623,300.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9765930175781,0.9990000128746032,1.0,2.662036418914795,298.97662353515625,284.95001220703125,302.16064453125,295.86151123046875,301.4664001464844,301.2658996582031,298.9766540527344,1.0,1.0,0.1807043701410293,0.1807043701410293,1.0,1.0,-5.690035820007324,0.8010374903678894,4.888998031616211,-0.4778392314910888,1.0,0.1500000059604644,0.0,295.8827209472656,410.0,14452.6865234375,0.0,13486.2802734375,1.0,283.1499938964844,297.0701599121094,298.8621826171875,299.9926147460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267038702964782,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.6923828125,0.0,20.474884033203125,1895.4371337890625,0.0,325.4981384277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17769180,300.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9772644042969,0.9990000128746032,1.0,0.532928466796875,301.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9772644042969,0.9990000128746032,1.0,0.5611993074417114,301.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9772644042969,0.9990000128746032,1.0,0.4144999086856842,301.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9772644042969,0.9990000128746032,1.0,0.5611993074417114,300.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9772644042969,0.9990000128746032,1.0,2.662087917327881,298.9772644042969,284.95001220703125,302.14093017578125,295.8539428710937,301.4668884277344,301.2718811035156,298.9772644042969,1.0,1.0,0.180940106511116,0.180940106511116,1.0,1.0,-5.69014310836792,0.8020204305648804,4.88812255859375,-0.4774576723575592,1.0,0.1500000059604644,0.0,295.838623046875,410.0,14452.720703125,0.0,13486.486328125,1.0,283.1499938964844,297.0711364746094,298.8544921875,299.98486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268030226230621,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.619140625,0.0,20.474884033203125,1895.4371337890625,0.0,325.6954650878906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17769240,300.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9772644042969,0.9990000128746032,1.0,0.532928466796875,301.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9772644042969,0.9990000128746032,1.0,0.5611993074417114,301.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9772644042969,0.9990000128746032,1.0,0.4144999086856842,301.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9772644042969,0.9990000128746032,1.0,0.5611993074417114,300.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9772644042969,0.9990000128746032,1.0,2.662087917327881,298.9772644042969,284.95001220703125,302.14093017578125,295.8539428710937,301.4668884277344,301.2718811035156,298.9772644042969,1.0,1.0,0.180940106511116,0.180940106511116,1.0,1.0,-5.69014310836792,0.8020204305648804,4.88812255859375,-0.4774576723575592,1.0,0.1500000059604644,0.0,295.838623046875,410.0,14452.720703125,0.0,13486.486328125,1.0,283.1499938964844,297.0711364746094,298.8544921875,299.98486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268030226230621,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.619140625,0.0,20.474884033203125,1895.4371337890625,0.0,325.6954650878906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17769300,300.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.97705078125,0.9990000128746032,1.0,0.532932698726654,301.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.97705078125,0.9990000128746032,1.0,0.5612038373947144,301.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.97705078125,0.9990000128746032,1.0,0.4145032167434692,301.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.97705078125,0.9990000128746032,1.0,0.5612038373947144,300.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.97705078125,0.9990000128746032,1.0,2.662109375,298.97705078125,284.95001220703125,302.1291809082031,295.8502197265625,301.4665222167969,301.2746887207031,298.97705078125,1.0,1.0,0.1810579746961593,0.1810579746961593,1.0,1.0,-5.690187454223633,0.8025095462799072,4.887678146362305,-0.4772158861160278,1.0,0.1500000059604644,0.0,295.820556640625,410.0,14452.1787109375,0.0,13486.572265625,1.0,283.1499938964844,297.0712280273437,298.8507385253906,299.9810485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268471598625183,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.07421875,0.0,20.474884033203125,1895.4371337890625,0.0,325.7833557128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
