time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769360,300.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9764404296875,0.9990000128746032,1.0,0.5329359173774719,301.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9764404296875,0.9990000128746032,1.0,0.5612071752548218,301.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9764404296875,0.9990000128746032,1.0,0.4145056903362274,301.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9764404296875,0.9990000128746032,1.0,0.5612071752548218,300.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9764404296875,0.9990000128746032,1.0,2.6621251106262207,298.9764404296875,284.95001220703125,302.1161499023437,295.8465576171875,301.46563720703125,301.27734375,298.9764099121094,1.0,1.0,0.1811786442995071,0.1811786442995071,1.0,1.0,-5.690220832824707,0.803006112575531,4.887214660644531,-0.4769005179405212,1.0,0.1500000059604644,0.0,295.80743408203125,410.0,14451.2275390625,0.0,13486.6357421875,1.0,283.1499938964844,297.07098388671875,298.8470153808594,299.977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268877804279327,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.517578125,0.0,20.474884033203125,1895.4371337890625,0.0,325.8642272949219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17769420,300.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9742126464844,0.9990000128746032,1.0,0.5329400897026062,301.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9742126464844,0.9990000128746032,1.0,0.5612115859985352,301.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9742126464844,0.9990000128746032,1.0,0.4145089387893677,301.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9742126464844,0.9990000128746032,1.0,0.5612115859985352,300.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9742126464844,0.9990000128746032,1.0,2.6621460914611816,298.9742126464844,284.95001220703125,302.0859680175781,295.8393249511719,301.4627685546875,301.2823486328125,298.9741516113281,1.0,1.0,0.1814199835062027,0.1814199835062027,1.0,1.0,-5.690264701843262,0.8039945363998413,4.886270046234131,-0.4761427640914917,1.0,0.1500000059604644,0.0,295.7909545898437,410.0,14448.44921875,0.0,13486.71875,1.0,283.1499938964844,297.069580078125,298.8397216796875,299.9698181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269581437110901,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.37451171875,0.0,20.474884033203125,1895.4371337890625,0.0,326.00439453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17769480,300.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9742126464844,0.9990000128746032,1.0,0.5329400897026062,301.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9742126464844,0.9990000128746032,1.0,0.5612115859985352,301.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9742126464844,0.9990000128746032,1.0,0.4145089387893677,301.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9742126464844,0.9990000128746032,1.0,0.5612115859985352,300.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9742126464844,0.9990000128746032,1.0,2.6621460914611816,298.9742126464844,284.95001220703125,302.0859680175781,295.8393249511719,301.4627685546875,301.2823486328125,298.9741516113281,1.0,1.0,0.1814199835062027,0.1814199835062027,1.0,1.0,-5.690264701843262,0.8039945363998413,4.886270046234131,-0.4761427640914917,1.0,0.1500000059604644,0.0,295.7909545898437,410.0,14448.44921875,0.0,13486.71875,1.0,283.1499938964844,297.069580078125,298.8397216796875,299.9698181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269581437110901,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.37451171875,0.0,20.474884033203125,1895.4371337890625,0.0,326.00439453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17769540,300.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9725036621094,0.9990000128746032,1.0,0.5329413414001465,301.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9725036621094,0.9990000128746032,1.0,0.5612128973007202,301.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9725036621094,0.9990000128746032,1.0,0.4145099222660064,301.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9725036621094,0.9990000128746032,1.0,0.5612128973007202,300.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9725036621094,0.9990000128746032,1.0,2.6621522903442383,298.97247314453125,284.95001220703125,302.0679931640625,295.8356018066406,301.46063232421875,301.2847900390625,298.972412109375,1.0,1.0,0.1815454810857772,0.1815454810857772,1.0,1.0,-5.690277576446533,0.8045060038566589,4.885771751403809,-0.4756967425346374,1.0,0.1500000059604644,0.0,295.7864685058594,410.0,14446.5009765625,0.0,13486.744140625,1.0,283.1499938964844,297.068359375,298.83599853515625,299.9659729003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269888401031494,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.7626953125,0.0,20.474884033203125,1895.4371337890625,0.0,326.0655822753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17769600,300.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9706420898437,0.9990000128746032,1.0,0.5329420566558838,301.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9706420898437,0.9990000128746032,1.0,0.5612136721611023,301.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9706420898437,0.9990000128746032,1.0,0.4145104885101318,301.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9706420898437,0.9990000128746032,1.0,0.5612136721611023,300.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9706420898437,0.9990000128746032,1.0,2.662156105041504,298.9706115722656,284.95001220703125,302.04998779296875,295.83221435546875,301.4583435058594,301.2869873046875,298.9705505371094,1.0,1.0,0.1816613227128982,0.1816613227128982,1.0,1.0,-5.690285682678223,0.8049769401550293,4.885308742523193,-0.4752593040466308,1.0,0.1500000059604644,0.0,295.7843017578125,410.0,14444.4208984375,0.0,13486.7587890625,1.0,283.1499938964844,297.0670166015625,298.83258056640625,299.9624328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270143806934356,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.18896484375,0.0,20.474884033203125,1895.4371337890625,0.0,326.116455078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17769660,300.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9660949707031,0.9990000128746032,1.0,0.5329431295394897,301.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9660949707031,0.9990000128746032,1.0,0.5612147450447083,301.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9660949707031,0.9990000128746032,1.0,0.4145112931728363,301.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9660949707031,0.9990000128746032,1.0,0.5612147450447083,300.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9660949707031,0.9990000128746032,1.0,2.662161111831665,298.966064453125,284.95001220703125,302.0102844238281,295.82586669921875,301.45281982421875,301.291259765625,298.9659729003906,1.0,1.0,0.1818993091583252,0.1818993091583252,1.0,1.0,-5.690296173095703,0.8059437274932861,4.884352684020996,-0.4743331670761108,1.0,0.1500000059604644,0.0,295.781982421875,410.0,14439.63671875,0.0,13486.779296875,1.0,283.1499938964844,297.0635070800781,298.8260192871094,299.9554748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269982874393463,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.04052734375,0.0,20.474884033203125,1895.4371337890625,0.0,326.0844116210937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17769720,300.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9660949707031,0.9990000128746032,1.0,0.5329431295394897,301.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9660949707031,0.9990000128746032,1.0,0.5612147450447083,301.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9660949707031,0.9990000128746032,1.0,0.4145112931728363,301.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9660949707031,0.9990000128746032,1.0,0.5612147450447083,300.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9660949707031,0.9990000128746032,1.0,2.662161111831665,298.966064453125,284.95001220703125,302.0102844238281,295.82586669921875,301.45281982421875,301.291259765625,298.9659729003906,1.0,1.0,0.1818993091583252,0.1818993091583252,1.0,1.0,-5.690296173095703,0.8059437274932861,4.884352684020996,-0.4743331670761108,1.0,0.1500000059604644,0.0,295.781982421875,410.0,14439.63671875,0.0,13486.779296875,1.0,283.1499938964844,297.0635070800781,298.8260192871094,299.9554748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269982874393463,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.04052734375,0.0,20.474884033203125,1895.4371337890625,0.0,326.0844116210937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17769780,300.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9609069824219,0.9990000128746032,1.0,0.5329439640045166,301.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9609069824219,0.9990000128746032,1.0,0.5612156391143799,301.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9609069824219,0.9990000128746032,1.0,0.4145119488239288,301.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9609069824219,0.9990000128746032,1.0,0.5612156391143799,300.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9609069824219,0.9990000128746032,1.0,2.662165403366089,298.9609069824219,284.95001220703125,301.9691162109375,295.82086181640625,301.4467163085937,301.2952880859375,298.9607849121094,1.0,1.0,0.1821372956037521,0.1821372956037521,1.0,1.0,-5.690305233001709,0.8069100379943848,4.883395195007324,-0.4733963012695312,1.0,0.1500000059604644,0.0,295.780517578125,410.0,14434.4892578125,0.0,13486.796875,1.0,283.1499938964844,297.0592956542969,298.82049560546875,299.94940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268719851970672,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.01123046875,0.0,20.474884033203125,1895.4371337890625,0.0,325.83282470703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17769840,300.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9609069824219,0.9990000128746032,1.0,0.5329439640045166,301.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9609069824219,0.9990000128746032,1.0,0.5612156391143799,301.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9609069824219,0.9990000128746032,1.0,0.4145119488239288,301.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9609069824219,0.9990000128746032,1.0,0.5612156391143799,300.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9609069824219,0.9990000128746032,1.0,2.662165403366089,298.9609069824219,284.95001220703125,301.9691162109375,295.82086181640625,301.4467163085937,301.2952880859375,298.9607849121094,1.0,1.0,0.1821372956037521,0.1821372956037521,1.0,1.0,-5.690305233001709,0.8069100379943848,4.883395195007324,-0.4733963012695312,1.0,0.1500000059604644,0.0,295.780517578125,410.0,14434.4892578125,0.0,13486.796875,1.0,283.1499938964844,297.0592956542969,298.82049560546875,299.94940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268719851970672,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.01123046875,0.0,20.474884033203125,1895.4371337890625,0.0,325.83282470703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17769900,300.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9581604003906,0.9990000128746032,1.0,0.53294438123703,301.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9581604003906,0.9990000128746032,1.0,0.5612160563468933,301.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9581604003906,0.9990000128746032,1.0,0.4145122766494751,301.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9581604003906,0.9990000128746032,1.0,0.5612160563468933,300.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9581604003906,0.9990000128746032,1.0,2.662167549133301,298.9581298828125,284.95001220703125,301.947998046875,295.8187866210937,301.4434509277344,301.2972106933594,298.9580078125,1.0,1.0,0.1822562962770462,0.1822562962770462,1.0,1.0,-5.690309524536133,0.8073933124542236,4.882916450500488,-0.4729271531105041,1.0,0.1500000059604644,0.0,295.7798156738281,410.0,14431.8134765625,0.0,13486.8046875,1.0,283.1499938964844,297.0570068359375,298.8182067871094,299.94677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267795979976654,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.552734375,0.0,20.474884033203125,1895.4371337890625,0.0,325.6488342285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17769960,300.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.95526123046875,0.9990000128746032,1.0,0.5329447388648987,301.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.95526123046875,0.9990000128746032,1.0,0.5612164735794067,301.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.95526123046875,0.9990000128746032,1.0,0.414512574672699,301.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.95526123046875,0.9990000128746032,1.0,0.5612164735794067,300.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.95526123046875,0.9990000128746032,1.0,2.6621692180633545,298.9552307128906,284.95001220703125,301.926513671875,295.8170166015625,301.4400634765625,301.2990417480469,298.9551086425781,1.0,1.0,0.1823567450046539,0.1823567450046539,1.0,1.0,-5.690313816070557,0.8078059554100037,4.882507801055908,-0.4725280702114105,1.0,0.1500000059604644,0.0,295.7790832519531,410.0,14429.0361328125,0.0,13486.8125,1.0,283.1499938964844,297.0545959472656,298.8162536621094,299.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266789257526397,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.14013671875,0.0,20.474884033203125,1895.4371337890625,0.0,325.44854736328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17770020,300.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.94921875,0.9990000128746032,1.0,0.532945454120636,301.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.94921875,0.9990000128746032,1.0,0.5612172484397888,301.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.94921875,0.9990000128746032,1.0,0.4145131409168243,301.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.94921875,0.9990000128746032,1.0,0.5612172484397888,300.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.94921875,0.9990000128746032,1.0,2.66217303276062,298.9491882324219,284.95001220703125,301.8824768066406,295.8141784667969,301.4329833984375,301.3026123046875,298.94903564453125,1.0,1.0,0.1825576573610305,0.1825576573610305,1.0,1.0,-5.690321445465088,0.8086226582527161,4.8816986083984375,-0.4717375636100769,1.0,0.1500000059604644,0.0,295.7777404785156,410.0,14423.255859375,0.0,13486.8271484375,1.0,283.1499938964844,297.0494689941406,298.81317138671875,299.9407653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264563620090484,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.41845703125,0.0,20.474884033203125,1895.4371337890625,0.0,325.00604248046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17770080,300.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.94921875,0.9990000128746032,1.0,0.532945454120636,301.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.94921875,0.9990000128746032,1.0,0.5612172484397888,301.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.94921875,0.9990000128746032,1.0,0.4145131409168243,301.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.94921875,0.9990000128746032,1.0,0.5612172484397888,300.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.94921875,0.9990000128746032,1.0,2.66217303276062,298.9491882324219,284.95001220703125,301.8824768066406,295.8141784667969,301.4329833984375,301.3026123046875,298.94903564453125,1.0,1.0,0.1825576573610305,0.1825576573610305,1.0,1.0,-5.690321445465088,0.8086226582527161,4.8816986083984375,-0.4717375636100769,1.0,0.1500000059604644,0.0,295.7777404785156,410.0,14423.255859375,0.0,13486.8271484375,1.0,283.1499938964844,297.0494689941406,298.81317138671875,299.9407653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264563620090484,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.41845703125,0.0,20.474884033203125,1895.4371337890625,0.0,325.00604248046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17770140,300.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9426574707031,0.9990000128746032,1.0,0.5329461693763733,301.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9426574707031,0.9990000128746032,1.0,0.5612180233001709,301.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9426574707031,0.9990000128746032,1.0,0.4145137071609497,301.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9426574707031,0.9990000128746032,1.0,0.5612180233001709,300.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9426574707031,0.9990000128746032,1.0,2.662176609039306,298.942626953125,284.95001220703125,301.83709716796875,295.812255859375,301.4253234863281,301.3059387207031,298.9425048828125,1.0,1.0,0.1827585697174072,0.1827585697174072,1.0,1.0,-5.690329074859619,0.8094393014907837,4.880889415740967,-0.4709453284740448,1.0,0.1500000059604644,0.0,295.7765197753906,410.0,14417.0615234375,0.0,13486.841796875,1.0,283.1499938964844,297.0438842773437,298.811279296875,299.9382629394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426247239112854,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.845703125,0.0,20.474884033203125,1895.4371337890625,0.0,324.5907287597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17770200,300.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9426574707031,0.9990000128746032,1.0,0.5329461693763733,301.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9426574707031,0.9990000128746032,1.0,0.5612180233001709,301.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9426574707031,0.9990000128746032,1.0,0.4145137071609497,301.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9426574707031,0.9990000128746032,1.0,0.5612180233001709,300.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9426574707031,0.9990000128746032,1.0,2.662176609039306,298.942626953125,284.95001220703125,301.83709716796875,295.812255859375,301.4253234863281,301.3059387207031,298.9425048828125,1.0,1.0,0.1827585697174072,0.1827585697174072,1.0,1.0,-5.690329074859619,0.8094393014907837,4.880889415740967,-0.4709453284740448,1.0,0.1500000059604644,0.0,295.7765197753906,410.0,14417.0615234375,0.0,13486.841796875,1.0,283.1499938964844,297.0438842773437,298.811279296875,299.9382629394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426247239112854,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.845703125,0.0,20.474884033203125,1895.4371337890625,0.0,324.5907287597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17770260,300.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9358215332031,0.9990000128746032,1.0,0.5329468250274658,301.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9358215332031,0.9990000128746032,1.0,0.5612186789512634,301.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9358215332031,0.9990000128746032,1.0,0.4145142138004303,301.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9358215332031,0.9990000128746032,1.0,0.5612186789512634,300.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9358215332031,0.9990000128746032,1.0,2.662179708480835,298.935791015625,284.95001220703125,301.7903747558594,295.81103515625,301.4173278808594,301.30914306640625,298.9356384277344,1.0,1.0,0.1829376816749572,0.1829376816749572,1.0,1.0,-5.690335750579834,0.8101704716682434,4.880165100097656,-0.4702371656894684,1.0,0.1500000059604644,0.0,295.7753295898437,410.0,14410.6044921875,0.0,13486.8544921875,1.0,283.1499938964844,297.0380249023437,298.8100280761719,299.9364013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260318577289581,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.3515625,0.0,20.474884033203125,1895.4371337890625,0.0,324.1634216308594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17770320,300.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9358215332031,0.9990000128746032,1.0,0.5329468250274658,301.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9358215332031,0.9990000128746032,1.0,0.5612186789512634,301.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9358215332031,0.9990000128746032,1.0,0.4145142138004303,301.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9358215332031,0.9990000128746032,1.0,0.5612186789512634,300.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.9358215332031,0.9990000128746032,1.0,2.662179708480835,298.935791015625,284.95001220703125,301.7903747558594,295.81103515625,301.4173278808594,301.30914306640625,298.9356384277344,1.0,1.0,0.1829376816749572,0.1829376816749572,1.0,1.0,-5.690335750579834,0.8101704716682434,4.880165100097656,-0.4702371656894684,1.0,0.1500000059604644,0.0,295.7753295898437,410.0,14410.6044921875,0.0,13486.8544921875,1.0,283.1499938964844,297.0380249023437,298.8100280761719,299.9364013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260318577289581,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.3515625,0.0,20.474884033203125,1895.4371337890625,0.0,324.1634216308594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17770380,300.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9285583496094,0.9990000128746032,1.0,0.5329474806785583,301.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9285583496094,0.9990000128746032,1.0,0.561219334602356,301.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9285583496094,0.9990000128746032,1.0,0.4145146906375885,301.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9285583496094,0.9990000128746032,1.0,0.561219334602356,300.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9285583496094,0.9990000128746032,1.0,2.662182807922364,298.92852783203125,284.95001220703125,301.7423095703125,295.8103942871094,301.40887451171875,301.3121337890625,298.9283752441406,1.0,1.0,0.1831167936325073,0.1831167936325073,1.0,1.0,-5.690342426300049,0.8108989596366882,4.879443168640137,-0.4695298373699188,1.0,0.1500000059604644,0.0,295.7742919921875,410.0,14403.7734375,0.0,13486.8671875,1.0,283.1499938964844,297.0318298339844,298.8094482421875,299.935302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258364737033844,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.94140625,0.0,20.474884033203125,1895.4371337890625,0.0,323.7762451171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17770440,300.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.9285583496094,0.9990000128746032,1.0,0.5329474806785583,301.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9285583496094,0.9990000128746032,1.0,0.561219334602356,301.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9285583496094,0.9990000128746032,1.0,0.4145146906375885,301.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9285583496094,0.9990000128746032,1.0,0.561219334602356,300.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9285583496094,0.9990000128746032,1.0,2.662182807922364,298.92852783203125,284.95001220703125,301.7423095703125,295.8103942871094,301.40887451171875,301.3121337890625,298.9283752441406,1.0,1.0,0.1831167936325073,0.1831167936325073,1.0,1.0,-5.690342426300049,0.8108989596366882,4.879443168640137,-0.4695298373699188,1.0,0.1500000059604644,0.0,295.7742919921875,410.0,14403.7734375,0.0,13486.8671875,1.0,283.1499938964844,297.0318298339844,298.8094482421875,299.935302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258364737033844,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.94140625,0.0,20.474884033203125,1895.4371337890625,0.0,323.7762451171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17770500,300.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9248352050781,0.9990000128746032,1.0,0.5329477787017822,301.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9248352050781,0.9990000128746032,1.0,0.5612196326255798,301.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9248352050781,0.9990000128746032,1.0,0.4145149290561676,301.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9248352050781,0.9990000128746032,1.0,0.5612196326255798,300.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9248352050781,0.9990000128746032,1.0,2.662184476852417,298.9248046875,284.95001220703125,301.7178039550781,295.8102722167969,301.4045104980469,301.3135986328125,298.92462158203125,1.0,1.0,0.1832063496112823,0.1832063496112823,1.0,1.0,-5.690345287322998,0.8112632632255554,4.879082202911377,-0.4691755771636963,1.0,0.1500000059604644,0.0,295.7738037109375,410.0,14400.26171875,0.0,13486.873046875,1.0,283.1499938964844,297.0285949707031,298.809326171875,299.9349060058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257408678531647,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.7529296875,0.0,20.474884033203125,1895.4371337890625,0.0,323.5868835449219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17770560,300.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9209899902344,0.9990000128746032,1.0,0.5329480767250061,301.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9209899902344,0.9990000128746032,1.0,0.5612199902534485,301.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9209899902344,0.9990000128746032,1.0,0.4145151674747467,301.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9209899902344,0.9990000128746032,1.0,0.5612199902534485,300.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9209899902344,0.9990000128746032,1.0,2.662185907363892,298.92095947265625,284.95001220703125,301.6929931640625,295.8102111816406,301.4000244140625,301.31500244140625,298.9208068847656,1.0,1.0,0.1833057701587677,0.1833057701587677,1.0,1.0,-5.6903486251831055,0.8116652965545654,4.878683567047119,-0.4687832295894623,1.0,0.1500000059604644,0.0,295.7733764648437,410.0,14396.666015625,0.0,13486.87890625,1.0,283.1499938964844,297.0253295898437,298.80926513671875,299.9346008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256472587585449,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.57421875,0.0,20.474884033203125,1895.4371337890625,0.0,323.4016418457031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17770620,300.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9130249023437,0.9990000128746032,1.0,0.5329486727714539,301.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9130249023437,0.9990000128746032,1.0,0.5612205862998962,301.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9130249023437,0.9990000128746032,1.0,0.4145156145095825,301.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9130249023437,0.9990000128746032,1.0,0.5612205862998962,300.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9130249023437,0.9990000128746032,1.0,2.66218900680542,298.9129943847656,284.95001220703125,301.6424255371094,295.810302734375,301.3907470703125,301.3177185058594,298.912841796875,1.0,1.0,0.1835046410560608,0.1835046410560608,1.0,1.0,-5.690354824066162,0.812474250793457,4.877881050109863,-0.4679920077323913,1.0,0.1500000059604644,0.0,295.77264404296875,410.0,14389.197265625,0.0,13486.890625,1.0,283.1499938964844,297.0184631347656,298.8094482421875,299.93426513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254783093929291,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.2392578125,0.0,20.474884033203125,1895.4371337890625,0.0,323.0674743652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17770680,300.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9130249023437,0.9990000128746032,1.0,0.5329486727714539,301.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9130249023437,0.9990000128746032,1.0,0.5612205862998962,301.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9130249023437,0.9990000128746032,1.0,0.4145156145095825,301.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9130249023437,0.9990000128746032,1.0,0.5612205862998962,300.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9130249023437,0.9990000128746032,1.0,2.66218900680542,298.9129943847656,284.95001220703125,301.6424255371094,295.810302734375,301.3907470703125,301.3177185058594,298.912841796875,1.0,1.0,0.1835046410560608,0.1835046410560608,1.0,1.0,-5.690354824066162,0.812474250793457,4.877881050109863,-0.4679920077323913,1.0,0.1500000059604644,0.0,295.77264404296875,410.0,14389.197265625,0.0,13486.890625,1.0,283.1499938964844,297.0184631347656,298.8094482421875,299.93426513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254783093929291,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.2392578125,0.0,20.474884033203125,1895.4371337890625,0.0,323.0674743652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17770740,300.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9081420898437,0.9990000128746032,1.0,0.5329490303993225,301.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9081420898437,0.9990000128746032,1.0,0.5612209439277649,301.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9081420898437,0.9990000128746032,1.0,0.414515882730484,301.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9081420898437,0.9990000128746032,1.0,0.5612209439277649,300.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9081420898437,0.9990000128746032,1.0,2.6621906757354736,298.9081115722656,284.95001220703125,301.61151123046875,295.8104553222656,301.385009765625,301.3192749023437,298.9079284667969,1.0,1.0,0.1836239546537399,0.1836239546537399,1.0,1.0,-5.690358638763428,0.8129597902297974,4.87739896774292,-0.4675164222717285,1.0,0.1500000059604644,0.0,295.77227783203125,410.0,14384.607421875,0.0,13486.8974609375,1.0,283.1499938964844,297.01422119140625,298.8096008300781,299.93414306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253819286823272,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.04150390625,0.0,20.474884033203125,1895.4371337890625,0.0,322.87701416015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17770800,300.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9047546386719,0.9990000128746032,1.0,0.5329492092132568,301.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9047546386719,0.9990000128746032,1.0,0.561221182346344,301.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9047546386719,0.9990000128746032,1.0,0.4145160615444183,301.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9047546386719,0.9990000128746032,1.0,0.561221182346344,300.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9047546386719,0.9990000128746032,1.0,2.66219162940979,298.9047241210937,284.95001220703125,301.5906677246094,295.810546875,301.3810729980469,301.3202514648437,298.904541015625,1.0,1.0,0.1837034970521927,0.1837034970521927,1.0,1.0,-5.690361022949219,0.8132835030555725,4.877077579498291,-0.467198759317398,1.0,0.1500000059604644,0.0,295.7720642089844,410.0,14381.44921875,0.0,13486.90234375,1.0,283.1499938964844,297.0113220214844,298.80975341796875,299.9341125488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253236949443817,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.9091796875,0.0,20.474884033203125,1895.4371337890625,0.0,322.7619323730469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17770860,300.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8961486816406,0.9990000128746032,1.0,0.5329497456550598,301.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8961486816406,0.9990000128746032,1.0,0.561221718788147,301.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8961486816406,0.9990000128746032,1.0,0.4145164489746094,301.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8961486816406,0.9990000128746032,1.0,0.561221718788147,300.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8961486816406,0.9990000128746032,1.0,2.66219425201416,298.8961181640625,284.95001220703125,301.5376892089844,295.8108215332031,301.3710327148437,301.3226318359375,298.8959350585937,1.0,1.0,0.1838882565498352,0.1838882565498352,1.0,1.0,-5.690366268157959,0.8140373826026917,4.876328945159912,-0.4664589166641235,1.0,0.1500000059604644,0.0,295.77154541015625,410.0,14373.3994140625,0.0,13486.912109375,1.0,283.1499938964844,297.0038757324219,298.81005859375,299.9339599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251852035522461,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.56396484375,0.0,20.474884033203125,1895.4371337890625,0.0,322.4884033203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17770920,300.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8961486816406,0.9990000128746032,1.0,0.5329497456550598,301.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8961486816406,0.9990000128746032,1.0,0.561221718788147,301.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8961486816406,0.9990000128746032,1.0,0.4145164489746094,301.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8961486816406,0.9990000128746032,1.0,0.561221718788147,300.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8961486816406,0.9990000128746032,1.0,2.66219425201416,298.8961181640625,284.95001220703125,301.5376892089844,295.8108215332031,301.3710327148437,301.3226318359375,298.8959350585937,1.0,1.0,0.1838882565498352,0.1838882565498352,1.0,1.0,-5.690366268157959,0.8140373826026917,4.876328945159912,-0.4664589166641235,1.0,0.1500000059604644,0.0,295.77154541015625,410.0,14373.3994140625,0.0,13486.912109375,1.0,283.1499938964844,297.0038757324219,298.81005859375,299.9339599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251852035522461,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.56396484375,0.0,20.474884033203125,1895.4371337890625,0.0,322.4884033203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17770980,300.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.88720703125,0.9990000128746032,1.0,0.532950222492218,301.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.88720703125,0.9990000128746032,1.0,0.56122225522995,301.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.88720703125,0.9990000128746032,1.0,0.4145168364048004,301.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.88720703125,0.9990000128746032,1.0,0.56122225522995,300.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.88720703125,0.9990000128746032,1.0,2.662196636199951,298.8871765136719,284.95001220703125,301.48358154296875,295.8109436035156,301.3606262207031,301.32489013671875,298.886962890625,1.0,1.0,0.1840730160474777,0.1840730160474777,1.0,1.0,-5.690371513366699,0.8147896528244019,4.875581741333008,-0.4657187461853027,1.0,0.1500000059604644,0.0,295.7712097167969,410.0,14365.0576171875,0.0,13486.921875,1.0,283.1499938964844,296.99615478515625,298.81024169921875,299.9336853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250646829605102,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.185546875,0.0,20.474884033203125,1895.4371337890625,0.0,322.2506103515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17771040,300.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.88720703125,0.9990000128746032,1.0,0.532950222492218,301.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.88720703125,0.9990000128746032,1.0,0.56122225522995,301.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.88720703125,0.9990000128746032,1.0,0.4145168364048004,301.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.88720703125,0.9990000128746032,1.0,0.56122225522995,300.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.88720703125,0.9990000128746032,1.0,2.662196636199951,298.8871765136719,284.95001220703125,301.48358154296875,295.8109436035156,301.3606262207031,301.32489013671875,298.886962890625,1.0,1.0,0.1840730160474777,0.1840730160474777,1.0,1.0,-5.690371513366699,0.8147896528244019,4.875581741333008,-0.4657187461853027,1.0,0.1500000059604644,0.0,295.7712097167969,410.0,14365.0576171875,0.0,13486.921875,1.0,283.1499938964844,296.99615478515625,298.81024169921875,299.9336853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250646829605102,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.185546875,0.0,20.474884033203125,1895.4371337890625,0.0,322.2506103515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17771100,300.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.88262939453125,0.9990000128746032,1.0,0.5329504609107971,301.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.88262939453125,0.9990000128746032,1.0,0.561222493648529,301.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.88262939453125,0.9990000128746032,1.0,0.4145170152187347,301.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.88262939453125,0.9990000128746032,1.0,0.561222493648529,300.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.88262939453125,0.9990000128746032,1.0,2.6621978282928467,298.8825988769531,284.95001220703125,301.45611572265625,295.8109130859375,301.35528564453125,301.3259582519531,298.88238525390625,1.0,1.0,0.1841653883457183,0.1841653883457183,1.0,1.0,-5.69037389755249,0.8151658177375793,4.875208377838135,-0.4653480052947998,1.0,0.1500000059604644,0.0,295.77105712890625,410.0,14360.796875,0.0,13486.9267578125,1.0,283.1499938964844,296.9921875,298.8102722167969,299.9334716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425011932849884,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.9794921875,0.0,20.474884033203125,1895.4371337890625,0.0,322.1465148925781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17771160,300.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.87799072265625,0.9990000128746032,1.0,0.5329506397247314,301.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.87799072265625,0.9990000128746032,1.0,0.5612227320671082,301.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.87799072265625,0.9990000128746032,1.0,0.414517194032669,301.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.87799072265625,0.9990000128746032,1.0,0.5612227320671082,300.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.87799072265625,0.9990000128746032,1.0,2.662199020385742,298.8779296875,284.95001220703125,301.4283752441406,295.810791015625,301.3498840332031,301.3269958496094,298.87774658203125,1.0,1.0,0.1842546910047531,0.1842546910047531,1.0,1.0,-5.690376281738281,0.8155303001403809,4.8748459815979,-0.4649884104728699,1.0,0.1500000059604644,0.0,295.7709655761719,410.0,14356.4521484375,0.0,13486.9306640625,1.0,283.1499938964844,296.9881591796875,298.8101806640625,299.9331970214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249651134014129,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.75830078125,0.0,20.474884033203125,1895.4371337890625,0.0,322.0541687011719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17771220,300.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8684387207031,0.9990000128746032,1.0,0.5329510569572449,301.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8684387207031,0.9990000128746032,1.0,0.5612231492996216,301.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8684387207031,0.9990000128746032,1.0,0.4145174920558929,301.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8684387207031,0.9990000128746032,1.0,0.5612231492996216,300.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8684387207031,0.9990000128746032,1.0,2.662200927734375,298.8683776855469,284.95001220703125,301.3720703125,295.8102111816406,301.3387451171875,301.3289489746094,298.8681640625,1.0,1.0,0.1844332963228225,0.1844332963228225,1.0,1.0,-5.690380573272705,0.8162577748298645,4.874122619628906,-0.4642689526081085,1.0,0.1500000059604644,0.0,295.7709045410156,410.0,14347.5458984375,0.0,13486.939453125,1.0,283.1499938964844,296.9798889160156,298.8097229003906,299.93231201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248893857002258,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.25634765625,0.0,20.474884033203125,1895.4371337890625,0.0,321.9049072265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17771280,300.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8684387207031,0.9990000128746032,1.0,0.5329510569572449,301.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8684387207031,0.9990000128746032,1.0,0.5612231492996216,301.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8684387207031,0.9990000128746032,1.0,0.4145174920558929,301.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8684387207031,0.9990000128746032,1.0,0.5612231492996216,300.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8684387207031,0.9990000128746032,1.0,2.662200927734375,298.8683776855469,284.95001220703125,301.3720703125,295.8102111816406,301.3387451171875,301.3289489746094,298.8681640625,1.0,1.0,0.1844332963228225,0.1844332963228225,1.0,1.0,-5.690380573272705,0.8162577748298645,4.874122619628906,-0.4642689526081085,1.0,0.1500000059604644,0.0,295.7709045410156,410.0,14347.5458984375,0.0,13486.939453125,1.0,283.1499938964844,296.9798889160156,298.8097229003906,299.93231201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248893857002258,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.25634765625,0.0,20.474884033203125,1895.4371337890625,0.0,321.9049072265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
