time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771340,300.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8586120605469,0.9990000128746032,1.0,0.5329514145851135,301.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8586120605469,0.9990000128746032,1.0,0.5612235069274902,301.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8586120605469,0.9990000128746032,1.0,0.4145177900791168,301.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8586120605469,0.9990000128746032,1.0,0.5612235069274902,300.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8586120605469,0.9990000128746032,1.0,2.662202835083008,298.8585510253906,284.95001220703125,301.314697265625,295.8091125488281,301.3273010253906,301.330810546875,298.8583679199219,1.0,1.0,0.184611901640892,0.184611901640892,1.0,1.0,-5.690384387969971,0.8169853687286377,4.873399257659912,-0.4635475575923919,1.0,0.1500000059604644,0.0,295.7709655761719,410.0,14338.4052734375,0.0,13486.9462890625,1.0,283.1499938964844,296.9714050292969,298.80877685546875,299.9309997558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248436689376831,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.67333984375,0.0,20.474884033203125,1895.4371337890625,0.0,321.8148498535156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17771400,300.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8586120605469,0.9990000128746032,1.0,0.5329514145851135,301.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8586120605469,0.9990000128746032,1.0,0.5612235069274902,301.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8586120605469,0.9990000128746032,1.0,0.4145177900791168,301.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8586120605469,0.9990000128746032,1.0,0.5612235069274902,300.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8586120605469,0.9990000128746032,1.0,2.662202835083008,298.8585510253906,284.95001220703125,301.314697265625,295.8091125488281,301.3273010253906,301.330810546875,298.8583679199219,1.0,1.0,0.184611901640892,0.184611901640892,1.0,1.0,-5.690384387969971,0.8169853687286377,4.873399257659912,-0.4635475575923919,1.0,0.1500000059604644,0.0,295.7709655761719,410.0,14338.4052734375,0.0,13486.9462890625,1.0,283.1499938964844,296.9714050292969,298.80877685546875,299.9309997558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248436689376831,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.67333984375,0.0,20.474884033203125,1895.4371337890625,0.0,321.8148498535156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17771460,300.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.84844970703125,0.9990000128746032,1.0,0.5329517722129822,301.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.84844970703125,0.9990000128746032,1.0,0.5612238645553589,301.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.84844970703125,0.9990000128746032,1.0,0.4145180284976959,301.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.84844970703125,0.9990000128746032,1.0,0.5612238645553589,300.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.84844970703125,0.9990000128746032,1.0,2.6622042655944824,298.848388671875,284.95001220703125,301.2563171386719,295.8073425292969,301.3154602050781,301.3324890136719,298.8481750488281,1.0,1.0,0.1847771257162094,0.1847771257162094,1.0,1.0,-5.690387725830078,0.8176602721214294,4.872727394104004,-0.4628763198852539,1.0,0.1500000059604644,0.0,295.77117919921875,410.0,14328.9521484375,0.0,13486.953125,1.0,283.1499938964844,296.96258544921875,298.8070678710937,299.92889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248167276382446,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.95751953125,0.0,20.474884033203125,1895.4371337890625,0.0,321.7617492675781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17771520,300.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.84844970703125,0.9990000128746032,1.0,0.5329517722129822,301.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.84844970703125,0.9990000128746032,1.0,0.5612238645553589,301.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.84844970703125,0.9990000128746032,1.0,0.4145180284976959,301.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.84844970703125,0.9990000128746032,1.0,0.5612238645553589,300.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.84844970703125,0.9990000128746032,1.0,2.6622042655944824,298.848388671875,284.95001220703125,301.2563171386719,295.8073425292969,301.3154602050781,301.3324890136719,298.8481750488281,1.0,1.0,0.1847771257162094,0.1847771257162094,1.0,1.0,-5.690387725830078,0.8176602721214294,4.872727394104004,-0.4628763198852539,1.0,0.1500000059604644,0.0,295.77117919921875,410.0,14328.9521484375,0.0,13486.953125,1.0,283.1499938964844,296.96258544921875,298.8070678710937,299.92889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248167276382446,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.95751953125,0.0,20.474884033203125,1895.4371337890625,0.0,321.7617492675781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17771580,300.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8380432128906,0.9990000128746032,1.0,0.5329520106315613,301.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8380432128906,0.9990000128746032,1.0,0.5612241625785828,301.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8380432128906,0.9990000128746032,1.0,0.4145182371139526,301.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8380432128906,0.9990000128746032,1.0,0.5612241625785828,300.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8380432128906,0.9990000128746032,1.0,2.662205696105957,298.8379821777344,284.95001220703125,301.19696044921875,295.8047790527344,301.3033447265625,301.33404541015625,298.8377685546875,1.0,1.0,0.1849423497915268,0.1849423497915268,1.0,1.0,-5.6903910636901855,0.818333625793457,4.8720574378967285,-0.4622048735618591,1.0,0.1500000059604644,0.0,295.77154541015625,410.0,14319.28515625,0.0,13486.9580078125,1.0,283.1499938964844,296.9535522460937,298.8046569824219,299.9261169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248253107070923,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.130859375,0.0,20.474884033203125,1895.4371337890625,0.0,321.77862548828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17771640,300.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8380432128906,0.9990000128746032,1.0,0.5329520106315613,301.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8380432128906,0.9990000128746032,1.0,0.5612241625785828,301.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8380432128906,0.9990000128746032,1.0,0.4145182371139526,301.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8380432128906,0.9990000128746032,1.0,0.5612241625785828,300.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8380432128906,0.9990000128746032,1.0,2.662205696105957,298.8379821777344,284.95001220703125,301.19696044921875,295.8047790527344,301.3033447265625,301.33404541015625,298.8377685546875,1.0,1.0,0.1849423497915268,0.1849423497915268,1.0,1.0,-5.6903910636901855,0.818333625793457,4.8720574378967285,-0.4622048735618591,1.0,0.1500000059604644,0.0,295.77154541015625,410.0,14319.28515625,0.0,13486.9580078125,1.0,283.1499938964844,296.9535522460937,298.8046569824219,299.9261169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248253107070923,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.130859375,0.0,20.474884033203125,1895.4371337890625,0.0,321.77862548828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17771700,300.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8327331542969,0.9990000128746032,1.0,0.5329521298408508,301.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8327331542969,0.9990000128746032,1.0,0.5612242817878723,301.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8327331542969,0.9990000128746032,1.0,0.4145183563232422,301.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8327331542969,0.9990000128746032,1.0,0.5612242817878723,300.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8327331542969,0.9990000128746032,1.0,2.6622064113616943,298.83270263671875,284.95001220703125,301.1669006347656,295.8031616210937,301.29718017578125,301.3348083496094,298.8324584960937,1.0,1.0,0.1850249618291854,0.1850249618291854,1.0,1.0,-5.69039249420166,0.8186702728271484,4.871722221374512,-0.461868405342102,1.0,0.1500000059604644,0.0,295.7717590332031,410.0,14314.3662109375,0.0,13486.9609375,1.0,283.1499938964844,296.9489440917969,298.8031311035156,299.9244384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248447120189667,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.66845703125,0.0,20.474884033203125,1895.4371337890625,0.0,321.8168640136719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17771760,300.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8273620605469,0.9990000128746032,1.0,0.5329522490501404,301.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8273620605469,0.9990000128746032,1.0,0.5612244009971619,301.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8273620605469,0.9990000128746032,1.0,0.4145184159278869,301.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8273620605469,0.9990000128746032,1.0,0.5612244009971619,300.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8273620605469,0.9990000128746032,1.0,2.6622068881988525,298.8273010253906,284.95001220703125,301.1366271972656,295.80126953125,301.2909240722656,301.3354797363281,298.8270874023437,1.0,1.0,0.1851022541522979,0.1851022541522979,1.0,1.0,-5.690393447875977,0.8189866542816162,4.87140703201294,-0.4615515172481537,1.0,0.1500000059604644,0.0,295.77203369140625,410.0,14309.3623046875,0.0,13486.962890625,1.0,283.1499938964844,296.9442749023437,298.80133056640625,299.92242431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248670935630798,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.15576171875,0.0,20.474884033203125,1895.4371337890625,0.0,321.8609619140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17771820,300.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.81640625,0.9990000128746032,1.0,0.5329524874687195,301.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.81640625,0.9990000128746032,1.0,0.5612245798110962,301.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.81640625,0.9990000128746032,1.0,0.4145185649394989,301.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.81640625,0.9990000128746032,1.0,0.5612245798110962,300.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.81640625,0.9990000128746032,1.0,2.662207841873169,298.8163452148437,284.95001220703125,301.07537841796875,295.7967224121094,301.2781677246094,301.3367919921875,298.8161315917969,1.0,1.0,0.1852568686008453,0.1852568686008453,1.0,1.0,-5.690395355224609,0.8196169137954712,4.870778560638428,-0.4609187841415405,1.0,0.1500000059604644,0.0,295.7726745605469,410.0,14299.19921875,0.0,13486.966796875,1.0,283.1499938964844,296.93475341796875,298.7969665527344,299.9177551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249434769153595,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.017578125,0.0,20.474884033203125,1895.4371337890625,0.0,322.0115661621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17771880,300.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.81640625,0.9990000128746032,1.0,0.5329524874687195,301.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.81640625,0.9990000128746032,1.0,0.5612245798110962,301.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.81640625,0.9990000128746032,1.0,0.4145185649394989,301.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.81640625,0.9990000128746032,1.0,0.5612245798110962,300.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.81640625,0.9990000128746032,1.0,2.662207841873169,298.8163452148437,284.95001220703125,301.07537841796875,295.7967224121094,301.2781677246094,301.3367919921875,298.8161315917969,1.0,1.0,0.1852568686008453,0.1852568686008453,1.0,1.0,-5.690395355224609,0.8196169137954712,4.870778560638428,-0.4609187841415405,1.0,0.1500000059604644,0.0,295.7726745605469,410.0,14299.19921875,0.0,13486.966796875,1.0,283.1499938964844,296.93475341796875,298.7969665527344,299.9177551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249434769153595,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.017578125,0.0,20.474884033203125,1895.4371337890625,0.0,322.0115661621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17771940,300.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.80877685546875,0.9990000128746032,1.0,0.5329525470733643,301.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.80877685546875,0.9990000128746032,1.0,0.5612246990203857,301.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.80877685546875,0.9990000128746032,1.0,0.414518654346466,301.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.80877685546875,0.9990000128746032,1.0,0.5612246990203857,300.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.80877685546875,0.9990000128746032,1.0,2.662208318710327,298.8087463378906,284.95001220703125,301.0332336425781,295.79296875,301.2693176269531,301.33758544921875,298.8085021972656,1.0,1.0,0.1853619962930679,0.1853619962930679,1.0,1.0,-5.690396785736084,0.8200454115867615,4.870351314544678,-0.4604871571063995,1.0,0.1500000059604644,0.0,295.7732238769531,410.0,14292.134765625,0.0,13486.96875,1.0,283.1499938964844,296.9281311035156,298.7932434082031,299.9137878417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250071346759796,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.12353515625,0.0,20.474884033203125,1895.4371337890625,0.0,322.1370544433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17772000,300.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.80517578125,0.9990000128746032,1.0,0.532952606678009,301.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.80517578125,0.9990000128746032,1.0,0.5612247586250305,301.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.80517578125,0.9990000128746032,1.0,0.4145187139511108,301.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.80517578125,0.9990000128746032,1.0,0.5612247586250305,300.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.80517578125,0.9990000128746032,1.0,2.6622085571289062,298.8051147460937,284.95001220703125,301.01324462890625,295.7909851074219,301.2651062011719,301.33795166015625,298.80487060546875,1.0,1.0,0.1854114681482315,0.1854114681482315,1.0,1.0,-5.690397262573242,0.8202471137046814,4.870150089263916,-0.4602838456630707,1.0,0.1500000059604644,0.0,295.77349853515625,410.0,14288.7890625,0.0,13486.9697265625,1.0,283.1499938964844,296.92498779296875,298.7913513183594,299.91180419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250478744506836,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.68408203125,0.0,20.474884033203125,1895.4371337890625,0.0,322.2174377441406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17772060,300.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.793701171875,0.9990000128746032,1.0,0.5329526662826538,301.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.793701171875,0.9990000128746032,1.0,0.5612248182296753,301.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.793701171875,0.9990000128746032,1.0,0.4145187437534332,301.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.793701171875,0.9990000128746032,1.0,0.5612248182296753,300.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.793701171875,0.9990000128746032,1.0,2.6622090339660645,298.7936706542969,284.95001220703125,300.95025634765625,295.783935546875,301.25177001953125,301.3389892578125,298.7934265136719,1.0,1.0,0.1855364888906479,0.1855364888906479,1.0,1.0,-5.690398216247559,0.8207606077194214,4.869637489318848,-0.4597633779048919,1.0,0.1500000059604644,0.0,295.7743835449219,410.0,14278.1708984375,0.0,13486.9716796875,1.0,283.1499938964844,296.9150085449219,298.7845764160156,299.9046936035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251960217952728,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.16455078125,0.0,20.474884033203125,1895.4371337890625,0.0,322.509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17772120,300.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.793701171875,0.9990000128746032,1.0,0.5329526662826538,301.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.793701171875,0.9990000128746032,1.0,0.5612248182296753,301.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.793701171875,0.9990000128746032,1.0,0.4145187437534332,301.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.793701171875,0.9990000128746032,1.0,0.5612248182296753,300.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.793701171875,0.9990000128746032,1.0,2.6622090339660645,298.7936706542969,284.95001220703125,300.95025634765625,295.783935546875,301.25177001953125,301.3389892578125,298.7934265136719,1.0,1.0,0.1855364888906479,0.1855364888906479,1.0,1.0,-5.690398216247559,0.8207606077194214,4.869637489318848,-0.4597633779048919,1.0,0.1500000059604644,0.0,295.7743835449219,410.0,14278.1708984375,0.0,13486.9716796875,1.0,283.1499938964844,296.9150085449219,298.7845764160156,299.9046936035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251960217952728,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.16455078125,0.0,20.474884033203125,1895.4371337890625,0.0,322.509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17772180,300.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.78192138671875,0.9990000128746032,1.0,0.5329527258872986,301.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.78192138671875,0.9990000128746032,1.0,0.5612248778343201,301.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.78192138671875,0.9990000128746032,1.0,0.4145187735557556,301.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.78192138671875,0.9990000128746032,1.0,0.5612248778343201,300.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.78192138671875,0.9990000128746032,1.0,2.662209272384644,298.7818603515625,284.95001220703125,300.8864440917969,295.7754821777344,301.23809814453125,301.3398742675781,298.7816162109375,1.0,1.0,0.1856615245342254,0.1856615245342254,1.0,1.0,-5.690398693084717,0.821270227432251,4.869128227233887,-0.4592440128326416,1.0,0.1500000059604644,0.0,295.7754821777344,410.0,14267.2685546875,0.0,13486.97265625,1.0,283.1499938964844,296.9047546386719,298.77593994140625,299.8957214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425338864326477,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.35498046875,0.0,20.474884033203125,1895.4371337890625,0.0,322.7919006347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17772240,300.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.78192138671875,0.9990000128746032,1.0,0.5329527258872986,301.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.78192138671875,0.9990000128746032,1.0,0.5612248778343201,301.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.78192138671875,0.9990000128746032,1.0,0.4145187735557556,301.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.78192138671875,0.9990000128746032,1.0,0.5612248778343201,300.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.78192138671875,0.9990000128746032,1.0,2.662209272384644,298.7818603515625,284.95001220703125,300.8864440917969,295.7754821777344,301.23809814453125,301.3398742675781,298.7816162109375,1.0,1.0,0.1856615245342254,0.1856615245342254,1.0,1.0,-5.690398693084717,0.821270227432251,4.869128227233887,-0.4592440128326416,1.0,0.1500000059604644,0.0,295.7754821777344,410.0,14267.2685546875,0.0,13486.97265625,1.0,283.1499938964844,296.9047546386719,298.77593994140625,299.8957214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425338864326477,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.35498046875,0.0,20.474884033203125,1895.4371337890625,0.0,322.7919006347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17772300,300.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7760009765625,0.9990000128746032,1.0,0.5329527258872986,301.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7760009765625,0.9990000128746032,1.0,0.5612248778343201,301.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7760009765625,0.9990000128746032,1.0,0.414518803358078,301.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7760009765625,0.9990000128746032,1.0,0.5612248778343201,300.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7760009765625,0.9990000128746032,1.0,2.662209272384644,298.7759704589844,284.95001220703125,300.854248046875,295.77069091796875,301.231201171875,301.3403015136719,298.77569580078125,1.0,1.0,0.1857240349054336,0.1857240349054336,1.0,1.0,-5.690398693084717,0.8215250968933105,4.868873596191406,-0.4589841663837433,1.0,0.1500000059604644,0.0,295.7760314941406,410.0,14261.806640625,0.0,13486.97265625,1.0,283.1499938964844,296.89959716796875,298.7714538574219,299.8910522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254495501518249,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.42529296875,0.0,20.474884033203125,1895.4371337890625,0.0,323.0106201171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17772360,300.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7699890136719,0.9990000128746032,1.0,0.5329527258872986,301.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7699890136719,0.9990000128746032,1.0,0.5612248778343201,301.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7699890136719,0.9990000128746032,1.0,0.414518803358078,301.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7699890136719,0.9990000128746032,1.0,0.5612248778343201,300.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7699890136719,0.9990000128746032,1.0,2.662209272384644,298.7699584960937,284.95001220703125,300.82183837890625,295.7655029296875,301.2242126464844,301.3406982421875,298.7696838378906,1.0,1.0,0.1857932358980178,0.1857932358980178,1.0,1.0,-5.690398693084717,0.8218055367469788,4.868593215942383,-0.458697646856308,1.0,0.1500000059604644,0.0,295.7767028808594,410.0,14256.2412109375,0.0,13486.97265625,1.0,283.1499938964844,296.89434814453125,298.766357421875,299.88580322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255622029304504,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.40087890625,0.0,20.474884033203125,1895.4371337890625,0.0,323.2333679199219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17772420,300.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7577819824219,0.9990000128746032,1.0,0.5329527258872986,301.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7577819824219,0.9990000128746032,1.0,0.5612248778343201,301.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7577819824219,0.9990000128746032,1.0,0.4145187735557556,301.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7577819824219,0.9990000128746032,1.0,0.5612248778343201,300.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7577819824219,0.9990000128746032,1.0,2.662209272384644,298.7577514648437,284.95001220703125,300.7564697265625,295.7538757324219,301.2100524902344,301.34136962890625,298.7574768066406,1.0,1.0,0.1859316527843475,0.1859316527843475,1.0,1.0,-5.690398693084717,0.8223696947097778,4.8680291175842285,-0.4581198692321777,1.0,0.1500000059604644,0.0,295.7781066894531,410.0,14244.96484375,0.0,13486.97265625,1.0,283.1499938964844,296.8837280273437,298.7548217773437,299.8739929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258097112178802,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.1435546875,0.0,20.474884033203125,1895.4371337890625,0.0,323.7232666015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17772480,300.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7577819824219,0.9990000128746032,1.0,0.5329527258872986,301.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7577819824219,0.9990000128746032,1.0,0.5612248778343201,301.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7577819824219,0.9990000128746032,1.0,0.4145187735557556,301.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7577819824219,0.9990000128746032,1.0,0.5612248778343201,300.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7577819824219,0.9990000128746032,1.0,2.662209272384644,298.7577514648437,284.95001220703125,300.7564697265625,295.7538757324219,301.2100524902344,301.34136962890625,298.7574768066406,1.0,1.0,0.1859316527843475,0.1859316527843475,1.0,1.0,-5.690398693084717,0.8223696947097778,4.8680291175842285,-0.4581198692321777,1.0,0.1500000059604644,0.0,295.7781066894531,410.0,14244.96484375,0.0,13486.97265625,1.0,283.1499938964844,296.8837280273437,298.7548217773437,299.8739929199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258097112178802,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.1435546875,0.0,20.474884033203125,1895.4371337890625,0.0,323.7232666015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17772540,300.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7453918457031,0.9990000128746032,1.0,0.5329526662826538,301.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7453918457031,0.9990000128746032,1.0,0.5612248182296753,301.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7453918457031,0.9990000128746032,1.0,0.4145187437534332,301.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7453918457031,0.9990000128746032,1.0,0.5612248182296753,300.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7453918457031,0.9990000128746032,1.0,2.6622090339660645,298.7453308105469,284.95001220703125,300.6903381347656,295.740478515625,301.19561767578125,301.3419189453125,298.7450561523437,1.0,1.0,0.186070054769516,0.186070054769516,1.0,1.0,-5.690398216247559,0.8229339718818665,4.867464065551758,-0.4575399160385132,1.0,0.1500000059604644,0.0,295.7796936035156,410.0,14233.509765625,0.0,13486.9716796875,1.0,283.1499938964844,296.8728942871094,298.7416076660156,299.8604431152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261012971401214,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.6259765625,0.0,20.474884033203125,1895.4371337890625,0.0,324.3011169433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17772600,300.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7453918457031,0.9990000128746032,1.0,0.5329526662826538,301.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7453918457031,0.9990000128746032,1.0,0.5612248182296753,301.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7453918457031,0.9990000128746032,1.0,0.4145187437534332,301.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7453918457031,0.9990000128746032,1.0,0.5612248182296753,300.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7453918457031,0.9990000128746032,1.0,2.6622090339660645,298.7453308105469,284.95001220703125,300.6903381347656,295.740478515625,301.19561767578125,301.3419189453125,298.7450561523437,1.0,1.0,0.186070054769516,0.186070054769516,1.0,1.0,-5.690398216247559,0.8229339718818665,4.867464065551758,-0.4575399160385132,1.0,0.1500000059604644,0.0,295.7796936035156,410.0,14233.509765625,0.0,13486.9716796875,1.0,283.1499938964844,296.8728942871094,298.7416076660156,299.8604431152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261012971401214,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.6259765625,0.0,20.474884033203125,1895.4371337890625,0.0,324.3011169433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17772660,300.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7327575683594,0.9990000128746032,1.0,0.5329525470733643,301.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7327575683594,0.9990000128746032,1.0,0.5612246990203857,301.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7327575683594,0.9990000128746032,1.0,0.414518654346466,301.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7327575683594,0.9990000128746032,1.0,0.5612246990203857,300.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7327575683594,0.9990000128746032,1.0,2.662208318710327,298.73272705078125,284.95001220703125,300.62353515625,295.7252197265625,301.18096923828125,301.3423767089844,298.7324523925781,1.0,1.0,0.1861947923898697,0.1861947923898697,1.0,1.0,-5.690397262573242,0.8234442472457886,4.866952896118164,-0.4570116996765136,1.0,0.1500000059604644,0.0,295.7814025878906,410.0,14221.8662109375,0.0,13486.96875,1.0,283.1499938964844,296.86187744140625,298.7265319824219,299.8450622558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264366328716278,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.8212890625,0.0,20.474884033203125,1895.4371337890625,0.0,324.966796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17772720,300.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7327575683594,0.9990000128746032,1.0,0.5329525470733643,301.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7327575683594,0.9990000128746032,1.0,0.5612246990203857,301.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7327575683594,0.9990000128746032,1.0,0.414518654346466,301.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7327575683594,0.9990000128746032,1.0,0.5612246990203857,300.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7327575683594,0.9990000128746032,1.0,2.662208318710327,298.73272705078125,284.95001220703125,300.62353515625,295.7252197265625,301.18096923828125,301.3423767089844,298.7324523925781,1.0,1.0,0.1861947923898697,0.1861947923898697,1.0,1.0,-5.690397262573242,0.8234442472457886,4.866952896118164,-0.4570116996765136,1.0,0.1500000059604644,0.0,295.7814025878906,410.0,14221.8662109375,0.0,13486.96875,1.0,283.1499938964844,296.86187744140625,298.7265319824219,299.8450622558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264366328716278,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.8212890625,0.0,20.474884033203125,1895.4371337890625,0.0,324.966796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17772780,300.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7199401855469,0.9990000128746032,1.0,0.5329524278640747,301.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7199401855469,0.9990000128746032,1.0,0.5612245798110962,301.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7199401855469,0.9990000128746032,1.0,0.4145185351371765,301.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7199401855469,0.9990000128746032,1.0,0.5612245798110962,300.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7199401855469,0.9990000128746032,1.0,2.66220760345459,298.71990966796875,284.95001220703125,300.5560913085937,295.7079772949219,301.1661071777344,301.3427429199219,298.7196044921875,1.0,1.0,0.1863195300102234,0.1863195300102234,1.0,1.0,-5.690395832061768,0.8239527344703674,4.866443157196045,-0.4564831554889679,1.0,0.1500000059604644,0.0,295.78326416015625,410.0,14210.0419921875,0.0,13486.9658203125,1.0,283.1499938964844,296.8507080078125,298.70953369140625,299.8277587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268195033073425,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.7138671875,0.0,20.474884033203125,1895.4371337890625,0.0,325.7283020019531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17772840,300.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7199401855469,0.9990000128746032,1.0,0.5329524278640747,301.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7199401855469,0.9990000128746032,1.0,0.5612245798110962,301.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7199401855469,0.9990000128746032,1.0,0.4145185351371765,301.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7199401855469,0.9990000128746032,1.0,0.5612245798110962,300.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7199401855469,0.9990000128746032,1.0,2.66220760345459,298.71990966796875,284.95001220703125,300.5560913085937,295.7079772949219,301.1661071777344,301.3427429199219,298.7196044921875,1.0,1.0,0.1863195300102234,0.1863195300102234,1.0,1.0,-5.690395832061768,0.8239527344703674,4.866443157196045,-0.4564831554889679,1.0,0.1500000059604644,0.0,295.78326416015625,410.0,14210.0419921875,0.0,13486.9658203125,1.0,283.1499938964844,296.8507080078125,298.70953369140625,299.8277587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268195033073425,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.7138671875,0.0,20.474884033203125,1895.4371337890625,0.0,325.7283020019531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17772900,300.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7135009765625,0.9990000128746032,1.0,0.5329523086547852,301.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7135009765625,0.9990000128746032,1.0,0.5612244606018066,301.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7135009765625,0.9990000128746032,1.0,0.4145184755325317,301.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7135009765625,0.9990000128746032,1.0,0.5612244606018066,300.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7135009765625,0.9990000128746032,1.0,2.6622073650360107,298.71343994140625,284.95001220703125,300.5220947265625,295.6985778808594,301.1585998535156,301.3428955078125,298.7131652832031,1.0,1.0,0.1863819062709808,0.1863819062709808,1.0,1.0,-5.690394878387451,0.8242070078849792,4.866188049316406,-0.4562183022499084,1.0,0.1500000059604644,0.0,295.78424072265625,410.0,14204.087890625,0.0,13486.96484375,1.0,283.1499938964844,296.8450622558594,298.7005310058594,299.8186340332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270518124103546,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.08349609375,0.0,20.474884033203125,1895.4371337890625,0.0,326.1910705566406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17772960,300.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7069702148437,0.9990000128746032,1.0,0.5329522490501404,301.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7069702148437,0.9990000128746032,1.0,0.5612243413925171,301.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7069702148437,0.9990000128746032,1.0,0.4145184159278869,301.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7069702148437,0.9990000128746032,1.0,0.5612243413925171,300.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7069702148437,0.9990000128746032,1.0,2.6622068881988525,298.7069091796875,284.95001220703125,300.48797607421875,295.6886291503906,301.1510314941406,301.343017578125,298.7066345214844,1.0,1.0,0.1864416301250457,0.1864416301250457,1.0,1.0,-5.690393924713135,0.8244510889053345,4.86594295501709,-0.4559627473354339,1.0,0.1500000059604644,0.0,295.7852783203125,410.0,14198.0634765625,0.0,13486.962890625,1.0,283.1499938964844,296.83935546875,298.69073486328125,299.8086853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272817969322204,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.32666015625,0.0,20.474884033203125,1895.4371337890625,0.0,326.64971923828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17773020,300.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6937561035156,0.9990000128746032,1.0,0.5329520106315613,301.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6937561035156,0.9990000128746032,1.0,0.5612241625785828,301.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6937561035156,0.9990000128746032,1.0,0.4145182371139526,301.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6937561035156,0.9990000128746032,1.0,0.5612241625785828,300.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6937561035156,0.9990000128746032,1.0,2.662205696105957,298.6936950683594,284.95001220703125,300.4192810058594,295.6671142578125,301.1357116699219,301.3431701660156,298.69342041015625,1.0,1.0,0.1865610778331756,0.1865610778331756,1.0,1.0,-5.690391540527344,0.8249379992485046,4.865453720092773,-0.4554514586925506,1.0,0.1500000059604644,0.0,295.7874450683594,410.0,14185.90234375,0.0,13486.9580078125,1.0,283.1499938964844,296.82781982421875,298.6693725585937,299.7870483398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277652502059936,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.54345703125,0.0,20.474884033203125,1895.4371337890625,0.0,327.6157531738281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17773080,300.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6937561035156,0.9990000128746032,1.0,0.5329520106315613,301.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6937561035156,0.9990000128746032,1.0,0.5612241625785828,301.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6937561035156,0.9990000128746032,1.0,0.4145182371139526,301.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6937561035156,0.9990000128746032,1.0,0.5612241625785828,300.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6937561035156,0.9990000128746032,1.0,2.662205696105957,298.6936950683594,284.95001220703125,300.4192810058594,295.6671142578125,301.1357116699219,301.3431701660156,298.69342041015625,1.0,1.0,0.1865610778331756,0.1865610778331756,1.0,1.0,-5.690391540527344,0.8249379992485046,4.865453720092773,-0.4554514586925506,1.0,0.1500000059604644,0.0,295.7874450683594,410.0,14185.90234375,0.0,13486.9580078125,1.0,283.1499938964844,296.82781982421875,298.6693725585937,299.7870483398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277652502059936,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.54345703125,0.0,20.474884033203125,1895.4371337890625,0.0,327.6157531738281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17773140,300.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6836242675781,0.9990000128746032,1.0,0.532951831817627,301.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6836242675781,0.9990000128746032,1.0,0.5612239241600037,301.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6836242675781,0.9990000128746032,1.0,0.4145180881023407,301.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6836242675781,0.9990000128746032,1.0,0.5612239241600037,300.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6836242675781,0.9990000128746032,1.0,2.6622047424316406,298.6835632324219,284.95001220703125,300.3666687011719,295.64923095703125,301.1239318847656,301.3432312011719,298.6832580566406,1.0,1.0,0.1866518557071685,0.1866518557071685,1.0,1.0,-5.690389633178711,0.8253080248832703,4.865081787109375,-0.4550615549087524,1.0,0.1500000059604644,0.0,295.7891845703125,410.0,14176.55859375,0.0,13486.9541015625,1.0,283.1499938964844,296.8189697265625,298.6517028808594,299.7691650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281694293022156,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.43994140625,0.0,20.474884033203125,1895.4371337890625,0.0,328.4252014160156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17773200,300.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.68035888671875,0.9990000128746032,1.0,0.5329517722129822,301.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.68035888671875,0.9990000128746032,1.0,0.5612238645553589,301.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.68035888671875,0.9990000128746032,1.0,0.4145180284976959,301.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.68035888671875,0.9990000128746032,1.0,0.5612238645553589,300.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.68035888671875,0.9990000128746032,1.0,2.6622042655944824,298.6802978515625,284.95001220703125,300.3500061035156,295.643310546875,301.12017822265625,301.3432006835937,298.6800231933594,1.0,1.0,0.1866805255413055,0.1866805255413055,1.0,1.0,-5.690389156341553,0.82542484998703,4.864964008331299,-0.4549381732940674,1.0,0.1500000059604644,0.0,295.7897644042969,410.0,14173.5703125,0.0,13486.953125,1.0,283.1499938964844,296.8161315917969,298.645751953125,299.7631225585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282856583595276,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.40380859375,0.0,20.474884033203125,1895.4371337890625,0.0,328.6583557128906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17773260,300.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6654968261719,0.9990000128746032,1.0,0.5329514741897583,301.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6654968261719,0.9990000128746032,1.0,0.561223566532135,301.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6654968261719,0.9990000128746032,1.0,0.4145178198814392,301.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6654968261719,0.9990000128746032,1.0,0.561223566532135,300.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6654968261719,0.9990000128746032,1.0,2.662202835083008,298.6654357910156,284.95001220703125,300.2800598144531,295.617919921875,301.1025390625,301.3406982421875,298.66510009765625,1.0,1.0,0.1867937743663787,0.1867937743663787,1.0,1.0,-5.690386295318604,0.8258872628211975,4.864498615264893,-0.4544480144977569,1.0,0.1500000059604644,0.0,295.79217529296875,410.0,14159.087890625,0.0,13486.947265625,1.0,283.1499938964844,296.8036193847656,298.62042236328125,299.7373352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288016855716705,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.9501953125,0.0,20.474884033203125,1895.4371337890625,0.0,329.6949768066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
