time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773320,300.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6654968261719,0.9990000128746032,1.0,0.5329514741897583,301.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6654968261719,0.9990000128746032,1.0,0.561223566532135,301.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6654968261719,0.9990000128746032,1.0,0.4145178198814392,301.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6654968261719,0.9990000128746032,1.0,0.561223566532135,300.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6654968261719,0.9990000128746032,1.0,2.662202835083008,298.6654357910156,284.95001220703125,300.2800598144531,295.617919921875,301.1025390625,301.3406982421875,298.66510009765625,1.0,1.0,0.1867937743663787,0.1867937743663787,1.0,1.0,-5.690386295318604,0.8258872628211975,4.864498615264893,-0.4544480144977569,1.0,0.1500000059604644,0.0,295.79217529296875,410.0,14159.087890625,0.0,13486.947265625,1.0,283.1499938964844,296.8036193847656,298.62042236328125,299.7373352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288016855716705,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.9501953125,0.0,20.474884033203125,1895.4371337890625,0.0,329.6949768066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17773380,300.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6484375,0.9990000128746032,1.0,0.5329511761665344,301.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6484375,0.9990000128746032,1.0,0.5612232685089111,301.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6484375,0.9990000128746032,1.0,0.4145175814628601,301.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6484375,0.9990000128746032,1.0,0.5612232685089111,300.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6484375,0.9990000128746032,1.0,2.662201404571533,298.6483459472656,284.95001220703125,300.2093200683594,295.5917358398437,301.08233642578125,301.33514404296875,298.6479797363281,1.0,1.0,0.1869070380926132,0.1869070380926132,1.0,1.0,-5.690382957458496,0.8263489007949829,4.864034175872803,-0.4539580047130584,1.0,0.1500000059604644,0.0,295.79461669921875,410.0,14142.3896484375,0.0,13486.94140625,1.0,283.1499938964844,296.7894287109375,298.59381103515625,299.7099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291889667510986,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.20263671875,0.0,20.474884033203125,1895.4371337890625,0.0,330.4748229980469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17773440,300.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6484375,0.9990000128746032,1.0,0.5329511761665344,301.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6484375,0.9990000128746032,1.0,0.5612232685089111,301.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6484375,0.9990000128746032,1.0,0.4145175814628601,301.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6484375,0.9990000128746032,1.0,0.5612232685089111,300.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6484375,0.9990000128746032,1.0,2.662201404571533,298.6483459472656,284.95001220703125,300.2093200683594,295.5917358398437,301.08233642578125,301.33514404296875,298.6479797363281,1.0,1.0,0.1869070380926132,0.1869070380926132,1.0,1.0,-5.690382957458496,0.8263489007949829,4.864034175872803,-0.4539580047130584,1.0,0.1500000059604644,0.0,295.79461669921875,410.0,14142.3896484375,0.0,13486.94140625,1.0,283.1499938964844,296.7894287109375,298.59381103515625,299.7099609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291889667510986,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.20263671875,0.0,20.474884033203125,1895.4371337890625,0.0,330.4748229980469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17773500,300.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6392517089844,0.9990000128746032,1.0,0.5329509973526001,301.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6392517089844,0.9990000128746032,1.0,0.5612230896949768,301.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6392517089844,0.9990000128746032,1.0,0.4145174622535705,301.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6392517089844,0.9990000128746032,1.0,0.5612230896949768,300.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6392517089844,0.9990000128746032,1.0,2.662200689315796,298.63916015625,284.95001220703125,300.1736755371094,295.5783996582031,301.0715026855469,301.33154296875,298.6387939453125,1.0,1.0,0.1869636625051498,0.1869636625051498,1.0,1.0,-5.6903815269470215,0.826579749584198,4.863801956176758,-0.4537128210067749,1.0,0.1500000059604644,0.0,295.7958374023437,410.0,14133.4990234375,0.0,13486.9384765625,1.0,283.1499938964844,296.78173828125,298.5802307128906,299.6959228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293532967567444,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.75341796875,0.0,20.474884033203125,1895.4371337890625,0.0,330.80621337890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17773560,300.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6171569824219,0.9990000128746032,1.0,0.5331687927246094,301.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6171569824219,0.9990000128746032,1.0,0.5614523887634277,301.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6171569824219,0.9990000128746032,1.0,0.4146868288516998,301.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6171569824219,0.9990000128746032,1.0,0.5614523887634277,300.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6171569824219,0.9990000128746032,1.0,2.663288354873657,298.6164245605469,284.95001220703125,300.13787841796875,295.5648498535156,301.0101928710937,301.3277282714844,298.6122741699219,1.0,1.0,0.3495709300041199,0.3495709300041199,0.800000011920929,1.0,-5.692725658416748,1.5379984378814695,4.154726982116699,0.256689041852951,1.0,0.1500000059604644,0.0,296.1241149902344,410.0,14076.1796875,0.0,13491.2939453125,1.0,283.1499938964844,296.7725830078125,298.5665588378906,299.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295201599597931,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.18408203125,0.0,20.474884033203125,1895.4371337890625,0.0,331.1429748535156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17773620,300.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.26934814453125,0.9990000128746032,1.0,0.5331217646598816,301.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.26934814453125,0.9990000128746032,1.0,0.5614028573036194,301.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.26934814453125,0.9990000128746032,1.0,0.4146502614021301,301.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.26934814453125,0.9990000128746032,1.0,0.5614028573036194,300.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.26934814453125,0.9990000128746032,1.0,2.663053512573242,298.2674560546875,284.95001220703125,300.0657958984375,295.5372314453125,300.54840087890625,301.30181884765625,298.2578125,1.0,1.0,0.6747854351997375,0.6747854351997375,0.4000000059604645,1.0,-5.6922478675842285,3.498504400253296,2.193743705749512,2.2146122455596924,1.0,0.1500000059604644,0.0,296.88885498046875,410.0,13579.5009765625,0.0,13490.3515625,1.0,283.1499938964844,296.6006164550781,298.5357971191406,299.6444702148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293334484100342,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.92724609375,0.0,20.474884033203125,1895.4371337890625,0.0,330.7661437988281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17773680,300.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.26934814453125,0.9990000128746032,1.0,0.5331217646598816,301.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.26934814453125,0.9990000128746032,1.0,0.5614028573036194,301.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.26934814453125,0.9990000128746032,1.0,0.4146502614021301,301.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.26934814453125,0.9990000128746032,1.0,0.5614028573036194,300.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.26934814453125,0.9990000128746032,1.0,2.663053512573242,298.2674560546875,284.95001220703125,300.0657958984375,295.5372314453125,300.54840087890625,301.30181884765625,298.2578125,1.0,1.0,0.6747854351997375,0.6747854351997375,0.4000000059604645,1.0,-5.6922478675842285,3.498504400253296,2.193743705749512,2.2146122455596924,1.0,0.1500000059604644,0.0,296.88885498046875,410.0,13579.5009765625,0.0,13490.3515625,1.0,283.1499938964844,296.6006164550781,298.5357971191406,299.6444702148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293334484100342,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.92724609375,0.0,20.474884033203125,1895.4371337890625,0.0,330.7661437988281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17773740,300.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.76336669921875,0.9990000128746032,1.0,0.5319905877113342,301.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.76336669921875,0.9990000128746032,1.0,0.560211718082428,301.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.76336669921875,0.9990000128746032,1.0,0.413770467042923,300.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.76336669921875,0.9990000128746032,1.0,0.560211718082428,300.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.76336669921875,0.9990000128746032,1.0,2.6574032306671143,297.7618103027344,284.95001220703125,299.9930725097656,295.5089416503906,299.9938049316406,301.2422790527344,297.75543212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680281162261963,5.680145740509033,0.0001351427636109,4.391744613647461,1.0,0.1500000059604644,0.0,298.2341003417969,410.0,13067.736328125,0.0,13467.6640625,1.0,283.1499938964844,296.2292785644531,298.4958801269531,299.58599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268068671226501,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.3994140625,0.0,20.474884033203125,1895.4371337890625,0.0,325.703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17773800,300.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.76336669921875,0.9990000128746032,1.0,0.5319905877113342,301.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.76336669921875,0.9990000128746032,1.0,0.560211718082428,301.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.76336669921875,0.9990000128746032,1.0,0.413770467042923,300.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.76336669921875,0.9990000128746032,1.0,0.560211718082428,300.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.76336669921875,0.9990000128746032,1.0,2.6574032306671143,297.7618103027344,284.95001220703125,299.9930725097656,295.5089416503906,299.9938049316406,301.2422790527344,297.75543212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680281162261963,5.680145740509033,0.0001351427636109,4.391744613647461,1.0,0.1500000059604644,0.0,298.2341003417969,410.0,13067.736328125,0.0,13467.6640625,1.0,283.1499938964844,296.2292785644531,298.4958801269531,299.58599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268068671226501,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.3994140625,0.0,20.474884033203125,1895.4371337890625,0.0,325.703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17773860,300.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6514892578125,0.9990000128746032,1.0,0.5319920778274536,301.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6514892578125,0.9990000128746032,1.0,0.5602132678031921,301.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6514892578125,0.9990000128746032,1.0,0.4137715995311737,300.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6514892578125,0.9990000128746032,1.0,0.5602132678031921,300.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6514892578125,0.9990000128746032,1.0,2.657410383224488,297.65118408203125,284.95001220703125,299.9198303222656,295.4800109863281,299.9205627441406,301.1725769042969,297.64959716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680295944213867,5.680270195007324,2.596179911051877e-05,4.391911029815674,1.0,0.1500000059604644,0.0,298.2403564453125,410.0,13187.2265625,0.0,13467.693359375,1.0,283.1499938964844,295.961669921875,298.4558410644531,299.5251159667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218012988567352,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.173828125,0.0,20.474884033203125,1895.4371337890625,0.0,315.8658142089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17773920,300.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6514892578125,0.9990000128746032,1.0,0.5319920778274536,301.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6514892578125,0.9990000128746032,1.0,0.5602132678031921,301.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6514892578125,0.9990000128746032,1.0,0.4137715995311737,300.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6514892578125,0.9990000128746032,1.0,0.5602132678031921,300.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6514892578125,0.9990000128746032,1.0,2.657410383224488,297.65118408203125,284.95001220703125,299.9198303222656,295.4800109863281,299.9205627441406,301.1725769042969,297.64959716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680295944213867,5.680270195007324,2.596179911051877e-05,4.391911029815674,1.0,0.1500000059604644,0.0,298.2403564453125,410.0,13187.2265625,0.0,13467.693359375,1.0,283.1499938964844,295.961669921875,298.4558410644531,299.5251159667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218012988567352,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.173828125,0.0,20.474884033203125,1895.4371337890625,0.0,315.8658142089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17773980,300.67584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.583984375,0.9990000128746032,1.0,0.5319915413856506,301.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.583984375,0.9990000128746032,1.0,0.5602126717567444,301.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.583984375,0.9990000128746032,1.0,0.4137711822986603,300.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.583984375,0.9990000128746032,1.0,0.5602126717567444,300.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.583984375,0.9990000128746032,1.0,2.657407760620117,297.5837097167969,284.95001220703125,299.8460998535156,295.4504699707031,299.84686279296875,301.11968994140625,297.58233642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680290699005127,5.680264472961426,2.596188278403133e-05,4.391936302185059,1.0,0.1500000059604644,0.0,298.24267578125,410.0,13144.73046875,0.0,13467.68359375,1.0,283.1499938964844,295.8778076171875,298.4296569824219,299.4872131347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175392091274261,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.61572265625,0.0,20.474884033203125,1895.4371337890625,0.0,307.6830139160156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17774040,300.67584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.583984375,0.9990000128746032,1.0,0.5319915413856506,301.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.583984375,0.9990000128746032,1.0,0.5602126717567444,301.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.583984375,0.9990000128746032,1.0,0.4137711822986603,300.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.583984375,0.9990000128746032,1.0,0.5602126717567444,300.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.583984375,0.9990000128746032,1.0,2.657407760620117,297.5837097167969,284.95001220703125,299.8460998535156,295.4504699707031,299.84686279296875,301.11968994140625,297.58233642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680290699005127,5.680264472961426,2.596188278403133e-05,4.391936302185059,1.0,0.1500000059604644,0.0,298.24267578125,410.0,13144.73046875,0.0,13467.68359375,1.0,283.1499938964844,295.8778076171875,298.4296569824219,299.4872131347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175392091274261,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.61572265625,0.0,20.474884033203125,1895.4371337890625,0.0,307.6830139160156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17774100,300.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.55181884765625,0.9990000128746032,1.0,0.5319912433624268,301.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.55181884765625,0.9990000128746032,1.0,0.5602124333381653,301.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.55181884765625,0.9990000128746032,1.0,0.4137709736824035,300.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.55181884765625,0.9990000128746032,1.0,0.5602124333381653,300.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.55181884765625,0.9990000128746032,1.0,2.6574065685272217,297.55157470703125,284.95001220703125,299.80908203125,295.4354858398437,299.809814453125,301.0975952148437,297.5501708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680287837982178,5.680262088775635,2.596192280179821e-05,4.39194917678833,1.0,0.1500000059604644,0.0,298.24383544921875,410.0,13116.2470703125,0.0,13467.677734375,1.0,283.1499938964844,295.8482360839844,298.4191589355469,299.473388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162547886371612,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.46630859375,0.0,20.474884033203125,1895.4371337890625,0.0,305.2503967285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17774160,300.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.51971435546875,0.9990000128746032,1.0,0.5319910049438477,301.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.51971435546875,0.9990000128746032,1.0,0.5602121353149414,301.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.51971435546875,0.9990000128746032,1.0,0.4137707948684692,300.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.51971435546875,0.9990000128746032,1.0,0.5602121353149414,300.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.51971435546875,0.9990000128746032,1.0,2.657405138015747,297.5194396972656,284.95001220703125,299.77197265625,295.4203491210937,299.772705078125,301.0771789550781,297.51806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802849769592285,5.6802592277526855,2.596196463855449e-05,4.391962051391602,1.0,0.1500000059604644,0.0,298.2450256347656,410.0,13087.1953125,0.0,13467.6728515625,1.0,283.1499938964844,295.8195495605469,298.4085388183594,299.4601745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153822958469391,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.41748046875,0.0,20.474884033203125,1895.4371337890625,0.0,303.6065368652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17774220,300.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4553527832031,0.9990000128746032,1.0,0.5319904685020447,300.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4553527832031,0.9990000128746032,1.0,0.5602115988731384,301.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4553527832031,0.9990000128746032,1.0,0.4137703776359558,300.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4553527832031,0.9990000128746032,1.0,0.5602115988731384,300.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4553527832031,0.9990000128746032,1.0,2.657402515411377,297.455078125,284.95001220703125,299.69744873046875,295.38970947265625,299.6981811523437,301.0402526855469,297.4537048339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680279731750488,5.680253505706787,2.596204831206705e-05,4.391988277435303,1.0,0.1500000059604644,0.0,298.2474060058594,410.0,13028.4287109375,0.0,13467.662109375,1.0,283.1499938964844,295.7628479003906,298.3843688964844,299.4320068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144810736179352,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.10595703125,0.0,20.474884033203125,1895.4371337890625,0.0,301.915771484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17774280,300.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4553527832031,0.9990000128746032,1.0,0.5319904685020447,300.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4553527832031,0.9990000128746032,1.0,0.5602115988731384,301.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4553527832031,0.9990000128746032,1.0,0.4137703776359558,300.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4553527832031,0.9990000128746032,1.0,0.5602115988731384,300.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.4553527832031,0.9990000128746032,1.0,2.657402515411377,297.455078125,284.95001220703125,299.69744873046875,295.38970947265625,299.6981811523437,301.0402526855469,297.4537048339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680279731750488,5.680253505706787,2.596204831206705e-05,4.391988277435303,1.0,0.1500000059604644,0.0,298.2474060058594,410.0,13028.4287109375,0.0,13467.662109375,1.0,283.1499938964844,295.7628479003906,298.3843688964844,299.4320068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144810736179352,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.10595703125,0.0,20.474884033203125,1895.4371337890625,0.0,301.915771484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17774340,300.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4010925292969,0.9990000128746032,1.0,0.5319900512695312,300.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4010925292969,0.9990000128746032,1.0,0.5602111220359802,301.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4010925292969,0.9990000128746032,1.0,0.4137700200080871,300.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4010925292969,0.9990000128746032,1.0,0.5602111220359802,300.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4010925292969,0.9990000128746032,1.0,2.657400369644165,297.4008178710937,284.95001220703125,299.6346130371094,295.3635559082031,299.6353454589844,301.0121154785156,297.3994445800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680274963378906,5.680248737335205,2.59621192526538e-05,4.39201021194458,1.0,0.1500000059604644,0.0,298.2494201660156,410.0,12978.771484375,0.0,13467.6533203125,1.0,283.1499938964844,295.7152099609375,298.3605651855469,299.4049987792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140966534614563,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.78955078125,0.0,20.474884033203125,1895.4371337890625,0.0,301.19677734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17774400,300.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3907470703125,0.9990000128746032,1.0,0.5319899320602417,300.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3907470703125,0.9990000128746032,1.0,0.5602110028266907,301.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.3907470703125,0.9990000128746032,1.0,0.4137699604034424,300.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3907470703125,0.9990000128746032,1.0,0.5602110028266907,300.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3907470703125,0.9990000128746032,1.0,2.657399892807007,297.3904724121094,284.95001220703125,299.62261962890625,295.3585510253906,299.62335205078125,301.0069274902344,297.3890991210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.68027400970459,5.680248260498047,2.5962131985579617e-05,4.392014503479004,1.0,0.1500000059604644,0.0,298.2497863769531,410.0,12969.298828125,0.0,13467.6513671875,1.0,283.1499938964844,295.70611572265625,298.35577392578125,299.39959716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140297174453735,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.12109375,0.0,20.474884033203125,1895.4371337890625,0.0,301.0716857910156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17774460,300.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.325927734375,0.9990000128746032,1.0,0.5319893956184387,300.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.325927734375,0.9990000128746032,1.0,0.5602104663848877,301.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.325927734375,0.9990000128746032,1.0,0.4137695431709289,300.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.325927734375,0.9990000128746032,1.0,0.5602104663848877,300.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.325927734375,0.9990000128746032,1.0,2.6573972702026367,297.3256530761719,284.95001220703125,299.5475158691406,295.3269348144531,299.5482788085937,300.9755859375,297.3242492675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680268287658691,5.680242538452148,2.5962217478081584e-05,4.392041206359863,1.0,0.1500000059604644,0.0,298.2522277832031,410.0,12909.970703125,0.0,13467.640625,1.0,283.1499938964844,295.6492004394531,298.32440185546875,299.3639831542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135488867759704,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.67138671875,0.0,20.474884033203125,1895.4371337890625,0.0,300.17449951171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17774520,300.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.325927734375,0.9990000128746032,1.0,0.5319893956184387,300.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.325927734375,0.9990000128746032,1.0,0.5602104663848877,301.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.325927734375,0.9990000128746032,1.0,0.4137695431709289,300.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.325927734375,0.9990000128746032,1.0,0.5602104663848877,300.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.325927734375,0.9990000128746032,1.0,2.6573972702026367,297.3256530761719,284.95001220703125,299.5475158691406,295.3269348144531,299.5482788085937,300.9755859375,297.3242492675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680268287658691,5.680242538452148,2.5962217478081584e-05,4.392041206359863,1.0,0.1500000059604644,0.0,298.2522277832031,410.0,12909.970703125,0.0,13467.640625,1.0,283.1499938964844,295.6492004394531,298.32440185546875,299.3639831542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135488867759704,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.67138671875,0.0,20.474884033203125,1895.4371337890625,0.0,300.17449951171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17774580,300.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.26092529296875,0.9990000128746032,1.0,0.5319888591766357,300.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.26092529296875,0.9990000128746032,1.0,0.5602098703384399,301.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.26092529296875,0.9990000128746032,1.0,0.4137691259384155,300.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.26092529296875,0.9990000128746032,1.0,0.5602098703384399,300.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.26092529296875,0.9990000128746032,1.0,2.6573944091796875,297.2606506347656,284.95001220703125,299.4722595214844,295.2948913574219,299.4729919433594,300.9454650878906,297.2592468261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680262565612793,5.68023681640625,2.596230297058355e-05,4.392067909240723,1.0,0.1500000059604644,0.0,298.254638671875,410.0,12850.5185546875,0.0,13467.6298828125,1.0,283.1499938964844,295.5920715332031,298.29168701171875,299.3265380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128881990909576,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.98095703125,0.0,20.474884033203125,1895.4371337890625,0.0,298.9449768066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17774640,300.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.26092529296875,0.9990000128746032,1.0,0.5319888591766357,300.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.26092529296875,0.9990000128746032,1.0,0.5602098703384399,301.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.26092529296875,0.9990000128746032,1.0,0.4137691259384155,300.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.26092529296875,0.9990000128746032,1.0,0.5602098703384399,300.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.26092529296875,0.9990000128746032,1.0,2.6573944091796875,297.2606506347656,284.95001220703125,299.4722595214844,295.2948913574219,299.4729919433594,300.9454650878906,297.2592468261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680262565612793,5.68023681640625,2.596230297058355e-05,4.392067909240723,1.0,0.1500000059604644,0.0,298.254638671875,410.0,12850.5185546875,0.0,13467.6298828125,1.0,283.1499938964844,295.5920715332031,298.29168701171875,299.3265380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128881990909576,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.98095703125,0.0,20.474884033203125,1895.4371337890625,0.0,298.9449768066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17774700,300.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2283630371094,0.9990000128746032,1.0,0.5319885611534119,300.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2283630371094,0.9990000128746032,1.0,0.5602095723152161,301.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2283630371094,0.9990000128746032,1.0,0.4137688875198364,300.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2283630371094,0.9990000128746032,1.0,0.5602095723152161,300.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2283630371094,0.9990000128746032,1.0,2.657393217086792,297.22808837890625,284.95001220703125,299.4345397949219,295.2787170410156,299.435302734375,300.9306335449219,297.2266845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680259704589844,5.680233955383301,2.596234662632924e-05,4.392081260681152,1.0,0.1500000059604644,0.0,298.2558898925781,410.0,12820.75390625,0.0,13467.6240234375,1.0,283.1499938964844,295.5634765625,298.2751770019531,299.3075866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125044345855713,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.1103515625,0.0,20.474884033203125,1895.4371337890625,0.0,298.2325439453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17774760,300.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1957702636719,0.9990000128746032,1.0,0.5319883227348328,300.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1957702636719,0.9990000128746032,1.0,0.560209333896637,301.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1957702636719,0.9990000128746032,1.0,0.4137686789035797,300.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1957702636719,0.9990000128746032,1.0,0.560209333896637,300.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1957702636719,0.9990000128746032,1.0,2.6573917865753174,297.19549560546875,284.95001220703125,299.3968200683594,295.262451171875,299.3975830078125,300.9158630371094,297.194091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680256843566895,5.680231094360352,2.596239028207492e-05,4.392094612121582,1.0,0.1500000059604644,0.0,298.2571105957031,410.0,12790.97265625,0.0,13467.6181640625,1.0,283.1499938964844,295.5348205566406,298.2586364746094,299.2886047363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121004939079284,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.23681640625,0.0,20.474884033203125,1895.4371337890625,0.0,297.4840393066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17774820,300.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.13055419921875,0.9990000128746032,1.0,0.5319877862930298,300.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.13055419921875,0.9990000128746032,1.0,0.5602087378501892,301.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.13055419921875,0.9990000128746032,1.0,0.4137682616710663,300.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.13055419921875,0.9990000128746032,1.0,0.5602087378501892,300.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.13055419921875,0.9990000128746032,1.0,2.657388925552368,297.1302795410156,284.95001220703125,299.32135009765625,295.2296447753906,299.32208251953125,300.8864440917969,297.1288757324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680225372314453,2.5962475774576887e-05,4.3921217918396,1.0,0.1500000059604644,0.0,298.25958251953125,410.0,12731.3818359375,0.0,13467.607421875,1.0,283.1499938964844,295.4775085449219,298.2255249023437,299.25048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411260038614273,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.49169921875,0.0,20.474884033203125,1895.4371337890625,0.0,295.9311828613281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17774880,300.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.13055419921875,0.9990000128746032,1.0,0.5319877862930298,300.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.13055419921875,0.9990000128746032,1.0,0.5602087378501892,301.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.13055419921875,0.9990000128746032,1.0,0.4137682616710663,300.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.13055419921875,0.9990000128746032,1.0,0.5602087378501892,300.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.13055419921875,0.9990000128746032,1.0,2.657388925552368,297.1302795410156,284.95001220703125,299.32135009765625,295.2296447753906,299.32208251953125,300.8864440917969,297.1288757324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680251121520996,5.680225372314453,2.5962475774576887e-05,4.3921217918396,1.0,0.1500000059604644,0.0,298.25958251953125,410.0,12731.3818359375,0.0,13467.607421875,1.0,283.1499938964844,295.4775085449219,298.2255249023437,299.25048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411260038614273,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.49169921875,0.0,20.474884033203125,1895.4371337890625,0.0,295.9311828613281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17774940,300.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0653076171875,0.9990000128746032,1.0,0.531987190246582,300.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0653076171875,0.9990000128746032,1.0,0.5602081418037415,301.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0653076171875,0.9990000128746032,1.0,0.4137678146362304,300.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0653076171875,0.9990000128746032,1.0,0.5602081418037415,300.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0653076171875,0.9990000128746032,1.0,2.657386302947998,297.0650329589844,284.95001220703125,299.2458190917969,295.196533203125,299.24658203125,300.8568420410156,297.0636291503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245399475098,5.680219650268555,2.5962563086068258e-05,4.392148971557617,1.0,0.1500000059604644,0.0,298.2620544433594,410.0,12671.79296875,0.0,13467.5966796875,1.0,283.1499938964844,295.4201354980469,298.1922912597656,299.2122802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104028642177582,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.7568359375,0.0,20.474884033203125,1895.4371337890625,0.0,294.3536071777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17775000,300.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0653076171875,0.9990000128746032,1.0,0.531987190246582,300.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0653076171875,0.9990000128746032,1.0,0.5602081418037415,301.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0653076171875,0.9990000128746032,1.0,0.4137678146362304,300.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0653076171875,0.9990000128746032,1.0,0.5602081418037415,300.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0653076171875,0.9990000128746032,1.0,2.657386302947998,297.0650329589844,284.95001220703125,299.2458190917969,295.196533203125,299.24658203125,300.8568420410156,297.0636291503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680245399475098,5.680219650268555,2.5962563086068258e-05,4.392148971557617,1.0,0.1500000059604644,0.0,298.2620544433594,410.0,12671.79296875,0.0,13467.5966796875,1.0,283.1499938964844,295.4201354980469,298.1922912597656,299.2122802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104028642177582,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.7568359375,0.0,20.474884033203125,1895.4371337890625,0.0,294.3536071777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17775060,300.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0000915527344,0.9990000128746032,1.0,0.531986653804779,300.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0000915527344,0.9990000128746032,1.0,0.5602075457572937,301.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0000915527344,0.9990000128746032,1.0,0.413767397403717,300.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0000915527344,0.9990000128746032,1.0,0.5602075457572937,300.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0000915527344,0.9990000128746032,1.0,2.657383441925049,296.99981689453125,284.95001220703125,299.1703491210937,295.16314697265625,299.1711120605469,300.8267517089844,296.9984130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680239677429199,5.680213928222656,2.596265221654903e-05,4.392176151275635,1.0,0.1500000059604644,0.0,298.2645568847656,410.0,12612.251953125,0.0,13467.5849609375,1.0,283.1499938964844,295.3627624511719,298.1588439941406,299.1739196777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095438420772552,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.04296875,0.0,20.474884033203125,1895.4371337890625,0.0,292.7787780761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17775120,300.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0000915527344,0.9990000128746032,1.0,0.531986653804779,300.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0000915527344,0.9990000128746032,1.0,0.5602075457572937,301.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0000915527344,0.9990000128746032,1.0,0.413767397403717,300.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0000915527344,0.9990000128746032,1.0,0.5602075457572937,300.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.0000915527344,0.9990000128746032,1.0,2.657383441925049,296.99981689453125,284.95001220703125,299.1703491210937,295.16314697265625,299.1711120605469,300.8267517089844,296.9984130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680239677429199,5.680213928222656,2.596265221654903e-05,4.392176151275635,1.0,0.1500000059604644,0.0,298.2645568847656,410.0,12612.251953125,0.0,13467.5849609375,1.0,283.1499938964844,295.3627624511719,298.1588439941406,299.1739196777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095438420772552,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.04296875,0.0,20.474884033203125,1895.4371337890625,0.0,292.7787780761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17775180,300.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9349365234375,0.9990000128746032,1.0,0.5319861173629761,300.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9349365234375,0.9990000128746032,1.0,0.560206949710846,301.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.9349365234375,0.9990000128746032,1.0,0.4137669503688812,300.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9349365234375,0.9990000128746032,1.0,0.560206949710846,299.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9349365234375,0.9990000128746032,1.0,2.6573805809021,296.9346618652344,284.95001220703125,299.094970703125,295.1295166015625,299.095703125,300.796142578125,296.9332580566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680233955383301,5.680208206176758,2.59627395280404e-05,4.3922038078308105,1.0,0.1500000059604644,0.0,298.2670593261719,410.0,12552.8037109375,0.0,13467.57421875,1.0,283.1499938964844,295.305419921875,298.1252136230469,299.13531494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086837470531463,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.36474609375,0.0,20.474884033203125,1895.4371337890625,0.0,291.2081604003906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17775240,300.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9349365234375,0.9990000128746032,1.0,0.5319861173629761,300.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9349365234375,0.9990000128746032,1.0,0.560206949710846,301.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.9349365234375,0.9990000128746032,1.0,0.4137669503688812,300.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9349365234375,0.9990000128746032,1.0,0.560206949710846,299.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9349365234375,0.9990000128746032,1.0,2.6573805809021,296.9346618652344,284.95001220703125,299.094970703125,295.1295166015625,299.095703125,300.796142578125,296.9332580566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680233955383301,5.680208206176758,2.59627395280404e-05,4.3922038078308105,1.0,0.1500000059604644,0.0,298.2670593261719,410.0,12552.8037109375,0.0,13467.57421875,1.0,283.1499938964844,295.305419921875,298.1252136230469,299.13531494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086837470531463,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.36474609375,0.0,20.474884033203125,1895.4371337890625,0.0,291.2081604003906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17775300,300.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.90240478515625,0.9990000128746032,1.0,0.5319858193397522,300.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.90240478515625,0.9990000128746032,1.0,0.5602066516876221,301.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.90240478515625,0.9990000128746032,1.0,0.4137667417526245,300.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.90240478515625,0.9990000128746032,1.0,0.5602066516876221,299.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.90240478515625,0.9990000128746032,1.0,2.657379388809204,296.9021301269531,284.95001220703125,299.05731201171875,295.11260986328125,299.0580749511719,300.7807312011719,296.9007263183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680231094360352,5.68020486831665,2.5962783183786087e-05,4.392217636108398,1.0,0.1500000059604644,0.0,298.268310546875,410.0,12523.125,0.0,13467.568359375,1.0,283.1499938964844,295.2767944335937,298.1083068847656,299.1159362792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082524478435516,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.544921875,0.0,20.474884033203125,1895.4371337890625,0.0,290.42291259765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
