time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17775360,300.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8699035644531,0.9990000128746032,1.0,0.5319855213165283,300.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8699035644531,0.9990000128746032,1.0,0.560206413269043,301.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8699035644531,0.9990000128746032,1.0,0.4137665331363678,300.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8699035644531,0.9990000128746032,1.0,0.560206413269043,299.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8699035644531,0.9990000128746032,1.0,2.657377958297729,296.86962890625,284.95001220703125,299.0197448730469,295.0956726074219,299.0204772949219,300.7652587890625,296.86822509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680228233337402,5.680202007293701,2.596282865852117e-05,4.392230987548828,1.0,0.1500000059604644,0.0,298.2695617675781,410.0,12493.494140625,0.0,13467.5625,1.0,283.1499938964844,295.2481994628906,298.0913391113281,299.0965270996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078190326690674,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.7431640625,0.0,20.474884033203125,1895.4371337890625,0.0,289.63525390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17775420,300.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8050537109375,0.9990000128746032,1.0,0.5319849848747253,300.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8050537109375,0.9990000128746032,1.0,0.5602058172225952,301.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8050537109375,0.9990000128746032,1.0,0.413766086101532,300.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8050537109375,0.9990000128746032,1.0,0.5602058172225952,299.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8050537109375,0.9990000128746032,1.0,2.6573750972747803,296.8047790527344,284.95001220703125,298.9447021484375,295.0616760253906,298.9454650878906,300.7343139648437,296.8033752441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222511291504,5.680196285247803,2.5962915970012546e-05,4.392258644104004,1.0,0.1500000059604644,0.0,298.2720642089844,410.0,12434.3681640625,0.0,13467.5517578125,1.0,283.1499938964844,295.1910705566406,298.0573425292969,299.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069491028785705,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.20068359375,0.0,20.474884033203125,1895.4371337890625,0.0,288.0589599609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17775480,300.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8050537109375,0.9990000128746032,1.0,0.5319849848747253,300.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8050537109375,0.9990000128746032,1.0,0.5602058172225952,301.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8050537109375,0.9990000128746032,1.0,0.413766086101532,300.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8050537109375,0.9990000128746032,1.0,0.5602058172225952,299.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8050537109375,0.9990000128746032,1.0,2.6573750972747803,296.8047790527344,284.95001220703125,298.9447021484375,295.0616760253906,298.9454650878906,300.7343139648437,296.8033752441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680222511291504,5.680196285247803,2.5962915970012546e-05,4.392258644104004,1.0,0.1500000059604644,0.0,298.2720642089844,410.0,12434.3681640625,0.0,13467.5517578125,1.0,283.1499938964844,295.1910705566406,298.0573425292969,299.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069491028785705,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.20068359375,0.0,20.474884033203125,1895.4371337890625,0.0,288.0589599609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17775540,300.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7455749511719,0.9990000128746032,1.0,0.5319844484329224,300.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.7455749511719,0.9990000128746032,1.0,0.5602052211761475,301.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7455749511719,0.9990000128746032,1.0,0.4137656986713409,300.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7455749511719,0.9990000128746032,1.0,0.5602052211761475,299.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7455749511719,0.9990000128746032,1.0,2.65737247467041,296.74530029296875,284.95001220703125,298.8759460449219,295.0302734375,298.8766784667969,300.70587158203125,296.7439270019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6802167892456055,5.680191040039063,2.5962997824535705e-05,4.392283916473389,1.0,0.1500000059604644,0.0,298.2743835449219,410.0,12380.1845703125,0.0,13467.541015625,1.0,283.1499938964844,295.138671875,298.0259094238281,299.0216064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406141996383667,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.11669921875,0.0,20.474884033203125,1895.4371337890625,0.0,286.60186767578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17775600,300.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.74041748046875,0.9990000128746032,1.0,0.5319843888282776,300.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.74041748046875,0.9990000128746032,1.0,0.5602052211761475,301.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.74041748046875,0.9990000128746032,1.0,0.4137656390666961,300.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.74041748046875,0.9990000128746032,1.0,0.5602052211761475,299.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.74041748046875,0.9990000128746032,1.0,2.657372236251831,296.7401428222656,284.95001220703125,298.8699645996094,295.0275573730469,298.8707275390625,300.703369140625,296.7387390136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680216312408447,5.680190563201904,2.596300510049332e-05,4.39228630065918,1.0,0.1500000059604644,0.0,298.27459716796875,410.0,12375.4853515625,0.0,13467.5400390625,1.0,283.1499938964844,295.1341247558594,298.0231628417969,299.0184936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060716331005096,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.76611328125,0.0,20.474884033203125,1895.4371337890625,0.0,286.47509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17775660,300.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6760559082031,0.9990000128746032,1.0,0.5319838523864746,300.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6760559082031,0.9990000128746032,1.0,0.5602046251296997,301.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6760559082031,0.9990000128746032,1.0,0.4137652218341827,300.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6760559082031,0.9990000128746032,1.0,0.5602046251296997,299.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6760559082031,0.9990000128746032,1.0,2.657369375228882,296.67578125,284.95001220703125,298.7955322265625,294.99334716796875,298.7962951660156,300.67242431640625,296.6744079589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210590362549,5.680184841156006,2.5963094230974093e-05,4.392313957214356,1.0,0.1500000059604644,0.0,298.2771301269531,410.0,12316.8662109375,0.0,13467.5283203125,1.0,283.1499938964844,295.0774230957031,297.9889221191406,298.97930908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051858782768249,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.4638671875,0.0,20.474884033203125,1895.4371337890625,0.0,284.8824157714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17775720,300.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6760559082031,0.9990000128746032,1.0,0.5319838523864746,300.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6760559082031,0.9990000128746032,1.0,0.5602046251296997,301.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6760559082031,0.9990000128746032,1.0,0.4137652218341827,300.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6760559082031,0.9990000128746032,1.0,0.5602046251296997,299.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6760559082031,0.9990000128746032,1.0,2.657369375228882,296.67578125,284.95001220703125,298.7955322265625,294.99334716796875,298.7962951660156,300.67242431640625,296.6744079589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210590362549,5.680184841156006,2.5963094230974093e-05,4.392313957214356,1.0,0.1500000059604644,0.0,298.2771301269531,410.0,12316.8662109375,0.0,13467.5283203125,1.0,283.1499938964844,295.0774230957031,297.9889221191406,298.97930908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051858782768249,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.4638671875,0.0,20.474884033203125,1895.4371337890625,0.0,284.8824157714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17775780,300.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.61199951171875,0.9990000128746032,1.0,0.5319832563400269,300.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.61199951171875,0.9990000128746032,1.0,0.560204029083252,301.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.61199951171875,0.9990000128746032,1.0,0.4137647747993469,300.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.61199951171875,0.9990000128746032,1.0,0.560204029083252,299.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.61199951171875,0.9990000128746032,1.0,2.657366752624512,296.6117553710937,284.95001220703125,298.72149658203125,294.9590759277344,298.7222595214844,300.6413879394531,296.6103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68020486831665,5.680178642272949,2.5963183361454867e-05,4.392341613769531,1.0,0.1500000059604644,0.0,298.2796325683594,410.0,12258.5712890625,0.0,13467.517578125,1.0,283.1499938964844,295.0209655761719,297.95465087890625,298.94012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042930901050567,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.31591796875,0.0,20.474884033203125,1895.4371337890625,0.0,283.2833251953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17775840,300.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.61199951171875,0.9990000128746032,1.0,0.5319832563400269,300.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.61199951171875,0.9990000128746032,1.0,0.560204029083252,301.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.61199951171875,0.9990000128746032,1.0,0.4137647747993469,300.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.61199951171875,0.9990000128746032,1.0,0.560204029083252,299.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.61199951171875,0.9990000128746032,1.0,2.657366752624512,296.6117553710937,284.95001220703125,298.72149658203125,294.9590759277344,298.7222595214844,300.6413879394531,296.6103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68020486831665,5.680178642272949,2.5963183361454867e-05,4.392341613769531,1.0,0.1500000059604644,0.0,298.2796325683594,410.0,12258.5712890625,0.0,13467.517578125,1.0,283.1499938964844,295.0209655761719,297.95465087890625,298.94012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042930901050567,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.31591796875,0.0,20.474884033203125,1895.4371337890625,0.0,283.2833251953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17775900,300.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5801086425781,0.9990000128746032,1.0,0.5319830179214478,300.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5801086425781,0.9990000128746032,1.0,0.5602037310600281,301.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5801086425781,0.9990000128746032,1.0,0.4137645661830902,300.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5801086425781,0.9990000128746032,1.0,0.5602037310600281,299.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5801086425781,0.9990000128746032,1.0,2.657365322113037,296.579833984375,284.95001220703125,298.68463134765625,294.94195556640625,298.6853942871094,300.6258239746094,296.5784606933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202007293701,5.68017578125,2.5963227017200552e-05,4.392355442047119,1.0,0.1500000059604644,0.0,298.2809143066406,410.0,12229.544921875,0.0,13467.51171875,1.0,283.1499938964844,294.9928283691406,297.9375,298.9205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038443267345428,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.80224609375,0.0,20.474884033203125,1895.4371337890625,0.0,282.4818420410156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17775960,300.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5483703613281,0.9990000128746032,1.0,0.5319827198982239,300.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5483703613281,0.9990000128746032,1.0,0.5602034330368042,301.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5483703613281,0.9990000128746032,1.0,0.4137643277645111,300.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5483703613281,0.9990000128746032,1.0,0.5602034330368042,299.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5483703613281,0.9990000128746032,1.0,2.6573638916015625,296.548095703125,284.95001220703125,298.6479187011719,294.9248352050781,298.648681640625,300.61016845703125,296.5467224121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680198669433594,5.680172920227051,2.596327249193564e-05,4.392369270324707,1.0,0.1500000059604644,0.0,298.2821655273437,410.0,12200.65625,0.0,13467.505859375,1.0,283.1499938964844,294.96484375,297.9203491210937,298.90093994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033934772014618,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.35498046875,0.0,20.474884033203125,1895.4371337890625,0.0,281.6781921386719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17776020,300.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4850769042969,0.9990000128746032,1.0,0.5319821834564209,300.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4850769042969,0.9990000128746032,1.0,0.5602028369903564,301.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4850769042969,0.9990000128746032,1.0,0.4137639105319977,300.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4850769042969,0.9990000128746032,1.0,0.5602028369903564,299.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4850769042969,0.9990000128746032,1.0,2.6573610305786133,296.4848022460937,284.95001220703125,298.5747985839844,294.890625,298.5755615234375,300.57879638671875,296.48345947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596336162241641e-05,4.392396926879883,1.0,0.1500000059604644,0.0,298.2846984863281,410.0,12143.119140625,0.0,13467.4951171875,1.0,283.1499938964844,294.90899658203125,297.8861083984375,298.86181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024877250194549,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.58154296875,0.0,20.474884033203125,1895.4371337890625,0.0,280.0682678222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17776080,300.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.4850769042969,0.9990000128746032,1.0,0.5319821834564209,300.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4850769042969,0.9990000128746032,1.0,0.5602028369903564,301.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4850769042969,0.9990000128746032,1.0,0.4137639105319977,300.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4850769042969,0.9990000128746032,1.0,0.5602028369903564,299.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4850769042969,0.9990000128746032,1.0,2.6573610305786133,296.4848022460937,284.95001220703125,298.5747985839844,294.890625,298.5755615234375,300.57879638671875,296.48345947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680192947387695,5.680167198181152,2.596336162241641e-05,4.392396926879883,1.0,0.1500000059604644,0.0,298.2846984863281,410.0,12143.119140625,0.0,13467.4951171875,1.0,283.1499938964844,294.90899658203125,297.8861083984375,298.86181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024877250194549,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.58154296875,0.0,20.474884033203125,1895.4371337890625,0.0,280.0682678222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17776140,300.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.42236328125,0.9990000128746032,1.0,0.5319815874099731,300.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.42236328125,0.9990000128746032,1.0,0.5602022409439087,301.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.42236328125,0.9990000128746032,1.0,0.4137634634971618,300.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.42236328125,0.9990000128746032,1.0,0.5602022409439087,299.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.42236328125,0.9990000128746032,1.0,2.657358169555664,296.4220886230469,284.95001220703125,298.5022888183594,294.8564758300781,298.5030517578125,300.5474548339844,296.4207458496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680187225341797,5.680160999298096,2.5963450752897188e-05,4.392424583435059,1.0,0.1500000059604644,0.0,298.2872314453125,410.0,12086.1083984375,0.0,13467.4833984375,1.0,283.1499938964844,294.8536376953125,297.8519287109375,298.82281494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015766382217407,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.06591796875,0.0,20.474884033203125,1895.4371337890625,0.0,278.455078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17776200,300.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.42236328125,0.9990000128746032,1.0,0.5319815874099731,300.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.42236328125,0.9990000128746032,1.0,0.5602022409439087,301.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.42236328125,0.9990000128746032,1.0,0.4137634634971618,300.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.42236328125,0.9990000128746032,1.0,0.5602022409439087,299.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.42236328125,0.9990000128746032,1.0,2.657358169555664,296.4220886230469,284.95001220703125,298.5022888183594,294.8564758300781,298.5030517578125,300.5474548339844,296.4207458496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680187225341797,5.680160999298096,2.5963450752897188e-05,4.392424583435059,1.0,0.1500000059604644,0.0,298.2872314453125,410.0,12086.1083984375,0.0,13467.4833984375,1.0,283.1499938964844,294.8536376953125,297.8519287109375,298.82281494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015766382217407,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.06591796875,0.0,20.474884033203125,1895.4371337890625,0.0,278.455078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17776260,300.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3600769042969,0.9990000128746032,1.0,0.5319810509681702,300.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3600769042969,0.9990000128746032,1.0,0.5602016448974609,301.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.3600769042969,0.9990000128746032,1.0,0.413763016462326,300.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3600769042969,0.9990000128746032,1.0,0.5602016448974609,299.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3600769042969,0.9990000128746032,1.0,2.657355308532715,296.3598022460937,284.95001220703125,298.43035888671875,294.82244873046875,298.4310913085937,300.51629638671875,296.35845947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680181503295898,5.680155277252197,2.596353806438856e-05,4.392452239990234,1.0,0.1500000059604644,0.0,298.28973388671875,410.0,12029.51171875,0.0,13467.4716796875,1.0,283.1499938964844,294.79864501953125,297.8179016113281,298.783935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006598889827728,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.77490234375,0.0,20.474884033203125,1895.4371337890625,0.0,276.8380126953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17776320,300.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3600769042969,0.9990000128746032,1.0,0.5319810509681702,300.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3600769042969,0.9990000128746032,1.0,0.5602016448974609,301.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.3600769042969,0.9990000128746032,1.0,0.413763016462326,300.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3600769042969,0.9990000128746032,1.0,0.5602016448974609,299.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3600769042969,0.9990000128746032,1.0,2.657355308532715,296.3598022460937,284.95001220703125,298.43035888671875,294.82244873046875,298.4310913085937,300.51629638671875,296.35845947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680181503295898,5.680155277252197,2.596353806438856e-05,4.392452239990234,1.0,0.1500000059604644,0.0,298.28973388671875,410.0,12029.51171875,0.0,13467.4716796875,1.0,283.1499938964844,294.79864501953125,297.8179016113281,298.783935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006598889827728,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.77490234375,0.0,20.474884033203125,1895.4371337890625,0.0,276.8380126953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17776380,299.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2984313964844,0.9990000128746032,1.0,0.5319804549217224,300.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2984313964844,0.9990000128746032,1.0,0.5602010488510132,301.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2984313964844,0.9990000128746032,1.0,0.4137625992298126,300.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2984313964844,0.9990000128746032,1.0,0.5602010488510132,299.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2984313964844,0.9990000128746032,1.0,2.6573526859283447,296.2981872558594,284.95001220703125,298.3591003417969,294.7886047363281,298.3598937988281,300.48541259765625,296.2968444824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680175304412842,5.680149555206299,2.596362719486933e-05,4.39247989654541,1.0,0.1500000059604644,0.0,298.2922668457031,410.0,11973.5712890625,0.0,13467.4609375,1.0,283.1499938964844,294.74420166015625,297.7840270996094,298.7452697753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997395038604736,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.79052734375,0.0,20.474884033203125,1895.4371337890625,0.0,275.2206115722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17776440,299.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2984313964844,0.9990000128746032,1.0,0.5319804549217224,300.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.2984313964844,0.9990000128746032,1.0,0.5602010488510132,301.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2984313964844,0.9990000128746032,1.0,0.4137625992298126,300.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2984313964844,0.9990000128746032,1.0,0.5602010488510132,299.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2984313964844,0.9990000128746032,1.0,2.6573526859283447,296.2981872558594,284.95001220703125,298.3591003417969,294.7886047363281,298.3598937988281,300.48541259765625,296.2968444824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680175304412842,5.680149555206299,2.596362719486933e-05,4.39247989654541,1.0,0.1500000059604644,0.0,298.2922668457031,410.0,11973.5712890625,0.0,13467.4609375,1.0,283.1499938964844,294.74420166015625,297.7840270996094,298.7452697753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997395038604736,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.79052734375,0.0,20.474884033203125,1895.4371337890625,0.0,275.2206115722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17776500,299.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2677917480469,0.9990000128746032,1.0,0.5319802165031433,300.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2677917480469,0.9990000128746032,1.0,0.5602007508277893,301.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2677917480469,0.9990000128746032,1.0,0.4137623608112335,300.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2677917480469,0.9990000128746032,1.0,0.5602007508277893,299.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2677917480469,0.9990000128746032,1.0,2.65735125541687,296.2675476074219,284.95001220703125,298.3237609863281,294.771728515625,298.32452392578125,300.4700622558594,296.2662048339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172443389893,5.68014669418335,2.596367266960442e-05,4.392493724822998,1.0,0.1500000059604644,0.0,298.29351806640625,410.0,11945.7578125,0.0,13467.455078125,1.0,283.1499938964844,294.7171325683594,297.76715087890625,298.7260131835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992767930030823,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.892578125,0.0,20.474884033203125,1895.4371337890625,0.0,274.4097900390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17776560,299.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.23736572265625,0.9990000128746032,1.0,0.5319799184799194,300.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.23736572265625,0.9990000128746032,1.0,0.5602004528045654,301.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.23736572265625,0.9990000128746032,1.0,0.4137621521949768,300.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.23736572265625,0.9990000128746032,1.0,0.5602004528045654,299.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.23736572265625,0.9990000128746032,1.0,2.6573498249053955,296.2370910644531,284.95001220703125,298.2886047363281,294.75494384765625,298.28936767578125,300.45477294921875,296.2357788085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680169582366943,5.6801438331604,2.5963716325350102e-05,4.392507553100586,1.0,0.1500000059604644,0.0,298.2947692871094,410.0,11918.1484375,0.0,13467.44921875,1.0,283.1499938964844,294.69024658203125,297.7503356933594,298.70684814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988137245178222,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.0830078125,0.0,20.474884033203125,1895.4371337890625,0.0,273.5998840332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17776620,299.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1769104003906,0.9990000128746032,1.0,0.5319793224334717,300.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1769104003906,0.9990000128746032,1.0,0.5601998567581177,301.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1769104003906,0.9990000128746032,1.0,0.413761705160141,300.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1769104003906,0.9990000128746032,1.0,0.5601998567581177,299.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1769104003906,0.9990000128746032,1.0,2.6573469638824463,296.1766662597656,284.95001220703125,298.2188720703125,294.7215270996094,298.2195739746094,300.4243469238281,296.17535400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163860321045,5.680137634277344,2.596380545583088e-05,4.392535209655762,1.0,0.1500000059604644,0.0,298.2973022460937,410.0,11863.34765625,0.0,13467.4384765625,1.0,283.1499938964844,294.6368103027344,297.7168884277344,298.6686706542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978814482688904,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.67724609375,0.0,20.474884033203125,1895.4371337890625,0.0,271.9738464355469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17776680,299.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1769104003906,0.9990000128746032,1.0,0.5319793224334717,300.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1769104003906,0.9990000128746032,1.0,0.5601998567581177,301.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1769104003906,0.9990000128746032,1.0,0.413761705160141,300.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1769104003906,0.9990000128746032,1.0,0.5601998567581177,299.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1769104003906,0.9990000128746032,1.0,2.6573469638824463,296.1766662597656,284.95001220703125,298.2188720703125,294.7215270996094,298.2195739746094,300.4243469238281,296.17535400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680163860321045,5.680137634277344,2.596380545583088e-05,4.392535209655762,1.0,0.1500000059604644,0.0,298.2973022460937,410.0,11863.34765625,0.0,13467.4384765625,1.0,283.1499938964844,294.6368103027344,297.7168884277344,298.6686706542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978814482688904,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.67724609375,0.0,20.474884033203125,1895.4371337890625,0.0,271.9738464355469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17776740,299.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1172790527344,0.9990000128746032,1.0,0.5319787859916687,300.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1172790527344,0.9990000128746032,1.0,0.5601993203163147,300.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1172790527344,0.9990000128746032,1.0,0.4137612879276275,300.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.1172790527344,0.9990000128746032,1.0,0.5601993203163147,299.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1172790527344,0.9990000128746032,1.0,2.657344341278076,296.11700439453125,284.95001220703125,298.1499938964844,294.6884155273437,298.15069580078125,300.3941955566406,296.11572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801581382751465,5.680131912231445,2.596389094833285e-05,4.392561912536621,1.0,0.1500000059604644,0.0,298.2997436523437,410.0,11809.2607421875,0.0,13467.4267578125,1.0,283.1499938964844,294.5840759277344,297.6836853027344,298.6308288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969504833221435,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.650390625,0.0,20.474884033203125,1895.4371337890625,0.0,270.3560791015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17776800,299.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1172790527344,0.9990000128746032,1.0,0.5319787859916687,300.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1172790527344,0.9990000128746032,1.0,0.5601993203163147,300.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1172790527344,0.9990000128746032,1.0,0.4137612879276275,300.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.1172790527344,0.9990000128746032,1.0,0.5601993203163147,299.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1172790527344,0.9990000128746032,1.0,2.657344341278076,296.11700439453125,284.95001220703125,298.1499938964844,294.6884155273437,298.15069580078125,300.3941955566406,296.11572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801581382751465,5.680131912231445,2.596389094833285e-05,4.392561912536621,1.0,0.1500000059604644,0.0,298.2997436523437,410.0,11809.2607421875,0.0,13467.4267578125,1.0,283.1499938964844,294.5840759277344,297.6836853027344,298.6308288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969504833221435,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.650390625,0.0,20.474884033203125,1895.4371337890625,0.0,270.3560791015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17776860,299.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0577697753906,0.9990000128746032,1.0,0.5319783091545105,300.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0577697753906,0.9990000128746032,1.0,0.5601987838745117,300.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0577697753906,0.9990000128746032,1.0,0.4137609004974365,300.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.0577697753906,0.9990000128746032,1.0,0.5601987838745117,299.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0577697753906,0.9990000128746032,1.0,2.657341718673706,296.0575256347656,284.95001220703125,298.0812683105469,294.6547546386719,298.0819091796875,300.3641967773437,296.0562438964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680127143859863,2.59639691648772e-05,4.3925862312316895,1.0,0.1500000059604644,0.0,298.30194091796875,410.0,11755.109375,0.0,13467.4169921875,1.0,283.1499938964844,294.5315856933594,297.6502685546875,298.5928649902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960910439491272,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.7431640625,0.0,20.474884033203125,1895.4371337890625,0.0,268.86785888671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17776920,299.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0577697753906,0.9990000128746032,1.0,0.5319783091545105,300.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.0577697753906,0.9990000128746032,1.0,0.5601987838745117,300.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0577697753906,0.9990000128746032,1.0,0.4137609004974365,300.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.0577697753906,0.9990000128746032,1.0,0.5601987838745117,299.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0577697753906,0.9990000128746032,1.0,2.657341718673706,296.0575256347656,284.95001220703125,298.0812683105469,294.6547546386719,298.0819091796875,300.3641967773437,296.0562438964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680127143859863,2.59639691648772e-05,4.3925862312316895,1.0,0.1500000059604644,0.0,298.30194091796875,410.0,11755.109375,0.0,13467.4169921875,1.0,283.1499938964844,294.5315856933594,297.6502685546875,298.5928649902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960910439491272,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.7431640625,0.0,20.474884033203125,1895.4371337890625,0.0,268.86785888671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17776980,299.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.998046875,0.9990000128746032,1.0,0.5319779515266418,300.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.998046875,0.9990000128746032,1.0,0.5601983666419983,300.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.998046875,0.9990000128746032,1.0,0.413760632276535,300.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.998046875,0.9990000128746032,1.0,0.5601983666419983,299.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.998046875,0.9990000128746032,1.0,2.6573400497436523,295.9977722167969,284.95001220703125,298.01202392578125,294.619873046875,298.0126953125,300.3342590332031,295.9964904785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680149078369141,5.680123329162598,2.5964027372538112e-05,4.392604351043701,1.0,0.1500000059604644,0.0,298.3036193847656,410.0,11700.4501953125,0.0,13467.41015625,1.0,283.1499938964844,294.4790954589844,297.6159973144531,298.55426025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953634202480316,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.74365234375,0.0,20.474884033203125,1895.4371337890625,0.0,267.6117858886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17777040,299.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.998046875,0.9990000128746032,1.0,0.5319779515266418,300.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.998046875,0.9990000128746032,1.0,0.5601983666419983,300.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.998046875,0.9990000128746032,1.0,0.413760632276535,300.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.998046875,0.9990000128746032,1.0,0.5601983666419983,299.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.998046875,0.9990000128746032,1.0,2.6573400497436523,295.9977722167969,284.95001220703125,298.01202392578125,294.619873046875,298.0126953125,300.3342590332031,295.9964904785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680149078369141,5.680123329162598,2.5964027372538112e-05,4.392604351043701,1.0,0.1500000059604644,0.0,298.3036193847656,410.0,11700.4501953125,0.0,13467.41015625,1.0,283.1499938964844,294.4790954589844,297.6159973144531,298.55426025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953634202480316,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.74365234375,0.0,20.474884033203125,1895.4371337890625,0.0,267.6117858886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17777100,299.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.968017578125,0.9990000128746032,1.0,0.5319777727127075,300.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.968017578125,0.9990000128746032,1.0,0.5601982474327087,300.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.968017578125,0.9990000128746032,1.0,0.4137605130672455,300.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.968017578125,0.9990000128746032,1.0,0.5601982474327087,299.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.968017578125,0.9990000128746032,1.0,2.657339334487915,295.9677734375,284.95001220703125,297.9772644042969,294.6019897460937,297.9779357910156,300.3193359375,295.96649169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680147647857666,5.680121421813965,2.5964049200410955e-05,4.392611503601074,1.0,0.1500000059604644,0.0,298.30426025390625,410.0,11672.962890625,0.0,13467.4072265625,1.0,283.1499938964844,294.4527587890625,297.598388671875,298.5345153808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950320780277252,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.16162109375,0.0,20.474884033203125,1895.4371337890625,0.0,267.0409240722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17777160,299.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9379577636719,0.9990000128746032,1.0,0.531977653503418,300.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.9379577636719,0.9990000128746032,1.0,0.5601981282234192,300.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9379577636719,0.9990000128746032,1.0,0.4137604236602783,300.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9379577636719,0.9990000128746032,1.0,0.5601981282234192,299.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9379577636719,0.9990000128746032,1.0,2.6573386192321777,295.93768310546875,284.95001220703125,297.9424133300781,294.5838623046875,297.9430847167969,300.30438232421875,295.9364013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680146217346191,5.680120468139648,2.596406739030499e-05,4.392617225646973,1.0,0.1500000059604644,0.0,298.30474853515625,410.0,11645.4169921875,0.0,13467.404296875,1.0,283.1499938964844,294.4263610839844,297.5804138183594,298.514404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947075605392456,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.51318359375,0.0,20.474884033203125,1895.4371337890625,0.0,266.4825439453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17777220,299.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8776550292969,0.9990000128746032,1.0,0.5319775342941284,300.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8776550292969,0.9990000128746032,1.0,0.5601979494094849,300.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8776550292969,0.9990000128746032,1.0,0.4137603044509887,299.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8776550292969,0.9990000128746032,1.0,0.5601979494094849,299.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8776550292969,0.9990000128746032,1.0,2.6573379039764404,295.8773803710937,284.95001220703125,297.8725891113281,294.54693603515625,297.8732604980469,300.27447509765625,295.8760986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144786834717,5.680119037628174,2.596409103716724e-05,4.392624378204346,1.0,0.1500000059604644,0.0,298.305419921875,410.0,11590.2451171875,0.0,13467.4013671875,1.0,283.1499938964844,294.3734130859375,297.54351806640625,298.47320556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940442204475403,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.05859375,0.0,20.474884033203125,1895.4371337890625,0.0,265.3433532714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17777280,299.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8776550292969,0.9990000128746032,1.0,0.5319775342941284,300.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8776550292969,0.9990000128746032,1.0,0.5601979494094849,300.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8776550292969,0.9990000128746032,1.0,0.4137603044509887,299.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8776550292969,0.9990000128746032,1.0,0.5601979494094849,299.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8776550292969,0.9990000128746032,1.0,2.6573379039764404,295.8773803710937,284.95001220703125,297.8725891113281,294.54693603515625,297.8732604980469,300.27447509765625,295.8760986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144786834717,5.680119037628174,2.596409103716724e-05,4.392624378204346,1.0,0.1500000059604644,0.0,298.305419921875,410.0,11590.2451171875,0.0,13467.4013671875,1.0,283.1499938964844,294.3734130859375,297.54351806640625,298.47320556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940442204475403,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.05859375,0.0,20.474884033203125,1895.4371337890625,0.0,265.3433532714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17777340,299.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8172607421875,0.9990000128746032,1.0,0.5319774746894836,300.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8172607421875,0.9990000128746032,1.0,0.5601978898048401,300.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8172607421875,0.9990000128746032,1.0,0.413760244846344,299.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8172607421875,0.9990000128746032,1.0,0.5601978898048401,299.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8172607421875,0.9990000128746032,1.0,2.6573376655578613,295.8170166015625,284.95001220703125,297.8026733398437,294.5092468261719,297.8033752441406,300.2445678710937,295.8157043457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144309997559,5.680118083953857,2.596410377009306e-05,4.392628192901611,1.0,0.1500000059604644,0.0,298.3057556152344,410.0,11535.052734375,0.0,13467.400390625,1.0,283.1499938964844,294.32037353515625,297.5058288574219,298.4311218261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933679461479187,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.49658203125,0.0,20.474884033203125,1895.4371337890625,0.0,264.184814453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
