time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17777400,299.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8172607421875,0.9990000128746032,1.0,0.5319774746894836,300.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8172607421875,0.9990000128746032,1.0,0.5601978898048401,300.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8172607421875,0.9990000128746032,1.0,0.413760244846344,299.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8172607421875,0.9990000128746032,1.0,0.5601978898048401,299.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8172607421875,0.9990000128746032,1.0,2.6573376655578613,295.8170166015625,284.95001220703125,297.8026733398437,294.5092468261719,297.8033752441406,300.2445678710937,295.8157043457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144309997559,5.680118083953857,2.596410377009306e-05,4.392628192901611,1.0,0.1500000059604644,0.0,298.3057556152344,410.0,11535.052734375,0.0,13467.400390625,1.0,283.1499938964844,294.32037353515625,297.5058288574219,298.4311218261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933679461479187,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.49658203125,0.0,20.474884033203125,1895.4371337890625,0.0,264.184814453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17777460,299.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7569274902344,0.9990000128746032,1.0,0.5319774746894836,300.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7569274902344,0.9990000128746032,1.0,0.5601978898048401,300.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7569274902344,0.9990000128746032,1.0,0.4137602746486664,299.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7569274902344,0.9990000128746032,1.0,0.5601978898048401,299.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7569274902344,0.9990000128746032,1.0,2.6573376655578613,295.7566833496094,284.95001220703125,297.7328186035156,294.4709777832031,297.73358154296875,300.2144470214844,295.75537109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144309997559,5.680118560791016,2.596410013211425e-05,4.392627239227295,1.0,0.1500000059604644,0.0,298.3056640625,410.0,11479.978515625,0.0,13467.400390625,1.0,283.1499938964844,294.2673034667969,297.4674072265625,298.38824462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926534652709961,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.89013671875,0.0,20.474884033203125,1895.4371337890625,0.0,262.9640197753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17777520,299.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7569274902344,0.9990000128746032,1.0,0.5319774746894836,300.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7569274902344,0.9990000128746032,1.0,0.5601978898048401,300.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.7569274902344,0.9990000128746032,1.0,0.4137602746486664,299.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7569274902344,0.9990000128746032,1.0,0.5601978898048401,299.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.7569274902344,0.9990000128746032,1.0,2.6573376655578613,295.7566833496094,284.95001220703125,297.7328186035156,294.4709777832031,297.73358154296875,300.2144470214844,295.75537109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680144309997559,5.680118560791016,2.596410013211425e-05,4.392627239227295,1.0,0.1500000059604644,0.0,298.3056640625,410.0,11479.978515625,0.0,13467.400390625,1.0,283.1499938964844,294.2673034667969,297.4674072265625,298.38824462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926534652709961,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.89013671875,0.0,20.474884033203125,1895.4371337890625,0.0,262.9640197753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17777580,299.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6967163085937,0.9990000128746032,1.0,0.5319775938987732,300.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6967163085937,0.9990000128746032,1.0,0.5601980090141296,300.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.6967163085937,0.9990000128746032,1.0,0.4137603342533111,299.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6967163085937,0.9990000128746032,1.0,0.5601980090141296,299.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6967163085937,0.9990000128746032,1.0,2.6573381423950195,295.69647216796875,284.95001220703125,297.6631774902344,294.4322509765625,297.6639404296875,300.1842346191406,295.6951599121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680145263671875,5.680119037628174,2.5964085580199026e-05,4.392622947692871,1.0,0.1500000059604644,0.0,298.3052673339844,410.0,11425.0751953125,0.0,13467.40234375,1.0,283.1499938964844,294.2143249511719,297.4285583496094,298.3449401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919157087802887,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.30859375,0.0,20.474884033203125,1895.4371337890625,0.0,261.7068176269531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17777640,299.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6967163085937,0.9990000128746032,1.0,0.5319775938987732,300.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6967163085937,0.9990000128746032,1.0,0.5601980090141296,300.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.6967163085937,0.9990000128746032,1.0,0.4137603342533111,299.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6967163085937,0.9990000128746032,1.0,0.5601980090141296,299.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6967163085937,0.9990000128746032,1.0,2.6573381423950195,295.69647216796875,284.95001220703125,297.6631774902344,294.4322509765625,297.6639404296875,300.1842346191406,295.6951599121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680145263671875,5.680119037628174,2.5964085580199026e-05,4.392622947692871,1.0,0.1500000059604644,0.0,298.3052673339844,410.0,11425.0751953125,0.0,13467.40234375,1.0,283.1499938964844,294.2143249511719,297.4285583496094,298.3449401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919157087802887,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.30859375,0.0,20.474884033203125,1895.4371337890625,0.0,261.7068176269531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17777700,299.67608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6667175292969,0.9990000128746032,1.0,0.531977653503418,300.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6667175292969,0.9990000128746032,1.0,0.5601980686187744,300.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6667175292969,0.9990000128746032,1.0,0.4137603938579559,299.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6667175292969,0.9990000128746032,1.0,0.5601980686187744,299.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6667175292969,0.9990000128746032,1.0,2.657338380813598,295.6664428710937,284.95001220703125,297.62847900390625,294.4127502441406,297.62921142578125,300.1690673828125,295.6651611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680145740509033,5.68011999130249,2.5964074666262604e-05,4.3926191329956055,1.0,0.1500000059604644,0.0,298.3049621582031,410.0,11397.7314453125,0.0,13467.404296875,1.0,283.1499938964844,294.1878662109375,297.4090270996094,298.3231201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915341198444366,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.54833984375,0.0,20.474884033203125,1895.4371337890625,0.0,261.0578918457031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17777760,299.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.63677978515625,0.9990000128746032,1.0,0.5319777131080627,300.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.63677978515625,0.9990000128746032,1.0,0.560198187828064,300.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.63677978515625,0.9990000128746032,1.0,0.4137604534626007,299.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.63677978515625,0.9990000128746032,1.0,0.560198187828064,299.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.63677978515625,0.9990000128746032,1.0,2.657338857650757,295.63653564453125,284.95001220703125,297.5939025878906,294.39324951171875,297.5946350097656,300.15386962890625,295.63525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680147171020508,5.680120944976807,2.5964060114347376e-05,4.392614364624023,1.0,0.1500000059604644,0.0,298.3045349121094,410.0,11370.49609375,0.0,13467.40625,1.0,283.1499938964844,294.1614990234375,297.3894348144531,298.30126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911451995372772,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.8212890625,0.0,20.474884033203125,1895.4371337890625,0.0,260.3973999023437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17777820,299.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5774230957031,0.9990000128746032,1.0,0.5319780111312866,300.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5774230957031,0.9990000128746032,1.0,0.5601984262466431,300.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5774230957031,0.9990000128746032,1.0,0.4137606620788574,299.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5774230957031,0.9990000128746032,1.0,0.5601984262466431,299.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5774230957031,0.9990000128746032,1.0,2.6573402881622314,295.5771789550781,284.95001220703125,297.5251159667969,294.3541259765625,297.5260314941406,300.1234436035156,295.5758972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680149555206299,5.680123805999756,2.596401827759109e-05,4.392601490020752,1.0,0.1500000059604644,0.0,298.3033447265625,410.0,11316.50390625,0.0,13467.4111328125,1.0,283.1499938964844,294.109130859375,297.3502197265625,298.25750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903358280658722,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.5634765625,0.0,20.474884033203125,1895.4371337890625,0.0,259.02587890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17777880,299.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5774230957031,0.9990000128746032,1.0,0.5319780111312866,300.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5774230957031,0.9990000128746032,1.0,0.5601984262466431,300.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5774230957031,0.9990000128746032,1.0,0.4137606620788574,299.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5774230957031,0.9990000128746032,1.0,0.5601984262466431,299.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5774230957031,0.9990000128746032,1.0,2.6573402881622314,295.5771789550781,284.95001220703125,297.5251159667969,294.3541259765625,297.5260314941406,300.1234436035156,295.5758972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680149555206299,5.680123805999756,2.596401827759109e-05,4.392601490020752,1.0,0.1500000059604644,0.0,298.3033447265625,410.0,11316.50390625,0.0,13467.4111328125,1.0,283.1499938964844,294.109130859375,297.3502197265625,298.25750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903358280658722,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.5634765625,0.0,20.474884033203125,1895.4371337890625,0.0,259.02587890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17777940,299.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5184020996094,0.9990000128746032,1.0,0.5319783091545105,300.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5184020996094,0.9990000128746032,1.0,0.5601987838745117,300.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5184020996094,0.9990000128746032,1.0,0.4137609004974365,299.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5184020996094,0.9990000128746032,1.0,0.5601987838745117,299.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5184020996094,0.9990000128746032,1.0,2.657341718673706,295.5181579589844,284.95001220703125,297.4569702148437,294.3150634765625,297.4578552246094,300.0930480957031,295.5168762207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680127143859863,2.59639691648772e-05,4.3925862312316895,1.0,0.1500000059604644,0.0,298.30194091796875,410.0,11262.8642578125,0.0,13467.4169921875,1.0,283.1499938964844,294.0570678710937,297.31103515625,298.2137756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895077705383301,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.48974609375,0.0,20.474884033203125,1895.4371337890625,0.0,257.62677001953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17778000,299.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5184020996094,0.9990000128746032,1.0,0.5319783091545105,300.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5184020996094,0.9990000128746032,1.0,0.5601987838745117,300.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5184020996094,0.9990000128746032,1.0,0.4137609004974365,299.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5184020996094,0.9990000128746032,1.0,0.5601987838745117,299.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5184020996094,0.9990000128746032,1.0,2.657341718673706,295.5181579589844,284.95001220703125,297.4569702148437,294.3150634765625,297.4578552246094,300.0930480957031,295.5168762207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680152893066406,5.680127143859863,2.59639691648772e-05,4.3925862312316895,1.0,0.1500000059604644,0.0,298.30194091796875,410.0,11262.8642578125,0.0,13467.4169921875,1.0,283.1499938964844,294.0570678710937,297.31103515625,298.2137756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895077705383301,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.48974609375,0.0,20.474884033203125,1895.4371337890625,0.0,257.62677001953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17778060,299.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4600524902344,0.9990000128746032,1.0,0.5319787263870239,300.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.4600524902344,0.9990000128746032,1.0,0.5601992011070251,300.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4600524902344,0.9990000128746032,1.0,0.4137611985206604,299.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.4600524902344,0.9990000128746032,1.0,0.5601992011070251,299.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4600524902344,0.9990000128746032,1.0,2.657343864440918,295.4598083496094,284.95001220703125,297.3896179199219,294.2762145996094,297.3904724121094,300.06280517578125,295.45855712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68015718460083,5.680130958557129,2.596390731923748e-05,4.392567157745361,1.0,0.1500000059604644,0.0,298.3002014160156,410.0,11209.943359375,0.0,13467.4248046875,1.0,283.1499938964844,294.0054931640625,297.2720642089844,298.1702575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886491060256958,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.703125,0.0,20.474884033203125,1895.4371337890625,0.0,256.1802062988281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17778120,299.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.4600524902344,0.9990000128746032,1.0,0.5319787263870239,300.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.4600524902344,0.9990000128746032,1.0,0.5601992011070251,300.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4600524902344,0.9990000128746032,1.0,0.4137611985206604,299.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.4600524902344,0.9990000128746032,1.0,0.5601992011070251,299.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4600524902344,0.9990000128746032,1.0,2.657343864440918,295.4598083496094,284.95001220703125,297.3896179199219,294.2762145996094,297.3904724121094,300.06280517578125,295.45855712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68015718460083,5.680130958557129,2.596390731923748e-05,4.392567157745361,1.0,0.1500000059604644,0.0,298.3002014160156,410.0,11209.943359375,0.0,13467.4248046875,1.0,283.1499938964844,294.0054931640625,297.2720642089844,298.1702575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886491060256958,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.703125,0.0,20.474884033203125,1895.4371337890625,0.0,256.1802062988281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17778180,299.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4024658203125,0.9990000128746032,1.0,0.5319791436195374,299.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4024658203125,0.9990000128746032,1.0,0.5601996779441833,300.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4024658203125,0.9990000128746032,1.0,0.413761556148529,299.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4024658203125,0.9990000128746032,1.0,0.5601996779441833,299.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4024658203125,0.9990000128746032,1.0,2.65734601020813,295.4022216796875,284.95001220703125,297.3231811523437,294.2377624511719,297.3240051269531,300.0326843261719,295.4009704589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680161476135254,5.680135726928711,2.596383637865074e-05,4.392545223236084,1.0,0.1500000059604644,0.0,298.2981872558594,410.0,11157.8046875,0.0,13467.4345703125,1.0,283.1499938964844,293.9545288085937,297.23345947265625,298.1271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877593576908111,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.2724609375,0.0,20.474884033203125,1895.4371337890625,0.0,254.685775756836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17778240,299.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4024658203125,0.9990000128746032,1.0,0.5319791436195374,299.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4024658203125,0.9990000128746032,1.0,0.5601996779441833,300.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4024658203125,0.9990000128746032,1.0,0.413761556148529,299.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4024658203125,0.9990000128746032,1.0,0.5601996779441833,299.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4024658203125,0.9990000128746032,1.0,2.65734601020813,295.4022216796875,284.95001220703125,297.3231811523437,294.2377624511719,297.3240051269531,300.0326843261719,295.4009704589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680161476135254,5.680135726928711,2.596383637865074e-05,4.392545223236084,1.0,0.1500000059604644,0.0,298.2981872558594,410.0,11157.8046875,0.0,13467.4345703125,1.0,283.1499938964844,293.9545288085937,297.23345947265625,298.1271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877593576908111,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.2724609375,0.0,20.474884033203125,1895.4371337890625,0.0,254.685775756836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17778300,299.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3738708496094,0.9990000128746032,1.0,0.5319793820381165,299.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3738708496094,0.9990000128746032,1.0,0.5601999163627625,300.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3738708496094,0.9990000128746032,1.0,0.4137617349624634,299.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3738708496094,0.9990000128746032,1.0,0.5601999163627625,299.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3738708496094,0.9990000128746032,1.0,2.6573472023010254,295.3736267089844,284.95001220703125,297.29034423828125,294.2187194824219,297.2910461425781,300.0176696777344,295.3724060058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680164337158203,5.680138111114502,2.5963798179873265e-05,4.392533302307129,1.0,0.1500000059604644,0.0,298.297119140625,410.0,11131.9541015625,0.0,13467.439453125,1.0,283.1499938964844,293.9292297363281,297.2142639160156,298.1056213378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872986435890198,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.15869140625,0.0,20.474884033203125,1895.4371337890625,0.0,253.9137420654297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17778360,299.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.345703125,0.9990000128746032,1.0,0.5319796204566956,299.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.345703125,0.9990000128746032,1.0,0.5602002143859863,300.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.345703125,0.9990000128746032,1.0,0.4137619435787201,299.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.345703125,0.9990000128746032,1.0,0.5602002143859863,299.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.345703125,0.9990000128746032,1.0,2.657348394393921,295.345458984375,284.95001220703125,297.2578125,294.1998291015625,297.2585754394531,300.0027160644531,295.34423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680166721343994,5.680140972137451,2.5963758162106387e-05,4.392520427703857,1.0,0.1500000059604644,0.0,298.29595947265625,410.0,11106.5517578125,0.0,13467.4443359375,1.0,283.1499938964844,293.9042358398437,297.1953125,298.0844116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868331015110016,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.23046875,0.0,20.474884033203125,1895.4371337890625,0.0,253.1348571777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17778420,299.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2901611328125,0.9990000128746032,1.0,0.5319802165031433,299.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2901611328125,0.9990000128746032,1.0,0.5602007508277893,300.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2901611328125,0.9990000128746032,1.0,0.4137623906135559,299.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2901611328125,0.9990000128746032,1.0,0.5602007508277893,299.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2901611328125,0.9990000128746032,1.0,2.65735125541687,295.2899169921875,284.95001220703125,297.19366455078125,294.1626281738281,297.1945495605469,299.9730529785156,295.2887268066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172443389893,5.68014669418335,2.5963670850615017e-05,4.39249324798584,1.0,0.1500000059604644,0.0,298.2934875488281,410.0,11056.4228515625,0.0,13467.455078125,1.0,283.1499938964844,293.8549499511719,297.1580505371094,298.04266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3858877718448639,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.78662109375,0.0,20.474884033203125,1895.4371337890625,0.0,251.55694580078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17778480,299.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2901611328125,0.9990000128746032,1.0,0.5319802165031433,299.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2901611328125,0.9990000128746032,1.0,0.5602007508277893,300.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2901611328125,0.9990000128746032,1.0,0.4137623906135559,299.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2901611328125,0.9990000128746032,1.0,0.5602007508277893,299.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2901611328125,0.9990000128746032,1.0,2.65735125541687,295.2899169921875,284.95001220703125,297.19366455078125,294.1626281738281,297.1945495605469,299.9730529785156,295.2887268066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680172443389893,5.68014669418335,2.5963670850615017e-05,4.39249324798584,1.0,0.1500000059604644,0.0,298.2934875488281,410.0,11056.4228515625,0.0,13467.455078125,1.0,283.1499938964844,293.8549499511719,297.1580505371094,298.04266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3858877718448639,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.78662109375,0.0,20.474884033203125,1895.4371337890625,0.0,251.55694580078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17778540,299.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2354736328125,0.9990000128746032,1.0,0.5319807529449463,299.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2354736328125,0.9990000128746032,1.0,0.5602013468742371,300.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2354736328125,0.9990000128746032,1.0,0.4137628078460693,299.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.2354736328125,0.9990000128746032,1.0,0.5602013468742371,299.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2354736328125,0.9990000128746032,1.0,2.65735411643982,295.2352600097656,284.95001220703125,297.1308898925781,294.12628173828125,297.13153076171875,299.9435729980469,295.23406982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680178642272949,5.680152416229248,2.596357990114484e-05,4.392465114593506,1.0,0.1500000059604644,0.0,298.2909240722656,410.0,11007.1435546875,0.0,13467.466796875,1.0,283.1499938964844,293.806396484375,297.1214294433594,298.0015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848995566368103,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.7724609375,0.0,20.474884033203125,1895.4371337890625,0.0,249.91270446777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17778600,299.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2354736328125,0.9990000128746032,1.0,0.5319807529449463,299.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2354736328125,0.9990000128746032,1.0,0.5602013468742371,300.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2354736328125,0.9990000128746032,1.0,0.4137628078460693,299.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.2354736328125,0.9990000128746032,1.0,0.5602013468742371,299.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2354736328125,0.9990000128746032,1.0,2.65735411643982,295.2352600097656,284.95001220703125,297.1308898925781,294.12628173828125,297.13153076171875,299.9435729980469,295.23406982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680178642272949,5.680152416229248,2.596357990114484e-05,4.392465114593506,1.0,0.1500000059604644,0.0,298.2909240722656,410.0,11007.1435546875,0.0,13467.466796875,1.0,283.1499938964844,293.806396484375,297.1214294433594,298.0015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848995566368103,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.7724609375,0.0,20.474884033203125,1895.4371337890625,0.0,249.91270446777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17778660,299.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1822814941406,0.9990000128746032,1.0,0.531981348991394,299.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1822814941406,0.9990000128746032,1.0,0.5602020025253296,300.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1822814941406,0.9990000128746032,1.0,0.4137632846832275,299.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1822814941406,0.9990000128746032,1.0,0.5602020025253296,299.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1822814941406,0.9990000128746032,1.0,2.657356977462769,295.1820678710937,284.95001220703125,297.0696105957031,294.0909729003906,297.0702819824219,299.9143371582031,295.1809387207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184841156006,5.680158615112305,2.596348713268526e-05,4.392436504364014,1.0,0.1500000059604644,0.0,298.28826904296875,410.0,10959.32421875,0.0,13467.478515625,1.0,283.1499938964844,293.75909423828125,297.0860290527344,297.9617614746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3838942945003509,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.47998046875,0.0,20.474884033203125,1895.4371337890625,0.0,248.2455291748047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17778720,299.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1822814941406,0.9990000128746032,1.0,0.531981348991394,299.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1822814941406,0.9990000128746032,1.0,0.5602020025253296,300.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1822814941406,0.9990000128746032,1.0,0.4137632846832275,299.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1822814941406,0.9990000128746032,1.0,0.5602020025253296,299.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1822814941406,0.9990000128746032,1.0,2.657356977462769,295.1820678710937,284.95001220703125,297.0696105957031,294.0909729003906,297.0702819824219,299.9143371582031,295.1809387207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680184841156006,5.680158615112305,2.596348713268526e-05,4.392436504364014,1.0,0.1500000059604644,0.0,298.28826904296875,410.0,10959.32421875,0.0,13467.478515625,1.0,283.1499938964844,293.75909423828125,297.0860290527344,297.9617614746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3838942945003509,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.47998046875,0.0,20.474884033203125,1895.4371337890625,0.0,248.2455291748047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17778780,299.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.130615234375,0.9990000128746032,1.0,0.5319819450378418,299.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.130615234375,0.9990000128746032,1.0,0.5602025985717773,300.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.130615234375,0.9990000128746032,1.0,0.4137637317180633,299.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.130615234375,0.9990000128746032,1.0,0.5602025985717773,299.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.130615234375,0.9990000128746032,1.0,2.6573598384857178,295.1304016113281,284.95001220703125,297.00994873046875,294.0568542480469,297.01080322265625,299.8852844238281,295.1292724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190563201904,5.680164813995361,2.596339618321508e-05,4.3924078941345215,1.0,0.1500000059604644,0.0,298.2856750488281,410.0,10912.943359375,0.0,13467.490234375,1.0,283.1499938964844,293.7130432128906,297.05194091796875,297.9233093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828770816326141,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.92919921875,0.0,20.474884033203125,1895.4371337890625,0.0,246.56385803222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17778840,299.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.130615234375,0.9990000128746032,1.0,0.5319819450378418,299.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.130615234375,0.9990000128746032,1.0,0.5602025985717773,300.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.130615234375,0.9990000128746032,1.0,0.4137637317180633,299.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.130615234375,0.9990000128746032,1.0,0.5602025985717773,299.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.130615234375,0.9990000128746032,1.0,2.6573598384857178,295.1304016113281,284.95001220703125,297.00994873046875,294.0568542480469,297.01080322265625,299.8852844238281,295.1292724609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680190563201904,5.680164813995361,2.596339618321508e-05,4.3924078941345215,1.0,0.1500000059604644,0.0,298.2856750488281,410.0,10912.943359375,0.0,13467.490234375,1.0,283.1499938964844,293.7130432128906,297.05194091796875,297.9233093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828770816326141,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.92919921875,0.0,20.474884033203125,1895.4371337890625,0.0,246.56385803222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17778900,299.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1051025390625,0.9990000128746032,1.0,0.5319822430610657,299.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1051025390625,0.9990000128746032,1.0,0.5602028965950012,300.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1051025390625,0.9990000128746032,1.0,0.4137639701366424,299.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1051025390625,0.9990000128746032,1.0,0.5602028965950012,299.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1051025390625,0.9990000128746032,1.0,2.6573612689971924,295.1048889160156,284.95001220703125,296.9808044433594,294.0403137207031,296.9814758300781,299.8708190917969,295.1037902832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680193901062012,5.680167675018311,2.596335070848e-05,4.392393589019775,1.0,0.1500000059604644,0.0,298.2843933105469,410.0,10890.0390625,0.0,13467.49609375,1.0,283.1499938964844,293.6903381347656,297.03521728515625,297.9044494628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823474943637848,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.34130859375,0.0,20.474884033203125,1895.4371337890625,0.0,245.69044494628903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17778960,299.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0801086425781,0.9990000128746032,1.0,0.5319824814796448,299.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0801086425781,0.9990000128746032,1.0,0.5602031946182251,300.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0801086425781,0.9990000128746032,1.0,0.4137641787528991,299.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0801086425781,0.9990000128746032,1.0,0.5602031946182251,299.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0801086425781,0.9990000128746032,1.0,2.657362699508667,295.07989501953125,284.95001220703125,296.9521179199219,294.02410888671875,296.9527282714844,299.8564147949219,295.0788269042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680196762084961,5.68017053604126,2.5963307052734308e-05,4.392380237579346,1.0,0.1500000059604644,0.0,298.2831420898437,410.0,10867.7177734375,0.0,13467.501953125,1.0,283.1499938964844,293.66796875,297.0188903808594,297.885986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818084001541137,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.96044921875,0.0,20.474884033203125,1895.4371337890625,0.0,244.8028259277344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17779020,299.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.03143310546875,0.9990000128746032,1.0,0.5319830179214478,299.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.03143310546875,0.9990000128746032,1.0,0.5602037310600281,300.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.03143310546875,0.9990000128746032,1.0,0.4137645661830902,299.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.03143310546875,0.9990000128746032,1.0,0.5602037310600281,298.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.03143310546875,0.9990000128746032,1.0,2.657365322113037,295.03125,284.95001220703125,296.8962097167969,293.9928894042969,296.8968200683594,299.82794189453125,295.0302124023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202007293701,5.68017578125,2.596322519821115e-05,4.392354965209961,1.0,0.1500000059604644,0.0,298.2808532714844,410.0,10824.2802734375,0.0,13467.51171875,1.0,283.1499938964844,293.6244506835937,296.9875183105469,297.85040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807213604450226,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.89111328125,0.0,20.474884033203125,1895.4371337890625,0.0,243.0174102783203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17779080,299.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.03143310546875,0.9990000128746032,1.0,0.5319830179214478,299.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.03143310546875,0.9990000128746032,1.0,0.5602037310600281,300.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.03143310546875,0.9990000128746032,1.0,0.4137645661830902,299.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.03143310546875,0.9990000128746032,1.0,0.5602037310600281,298.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.03143310546875,0.9990000128746032,1.0,2.657365322113037,295.03125,284.95001220703125,296.8962097167969,293.9928894042969,296.8968200683594,299.82794189453125,295.0302124023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680202007293701,5.68017578125,2.596322519821115e-05,4.392354965209961,1.0,0.1500000059604644,0.0,298.2808532714844,410.0,10824.2802734375,0.0,13467.51171875,1.0,283.1499938964844,293.6244506835937,296.9875183105469,297.85040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807213604450226,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.89111328125,0.0,20.474884033203125,1895.4371337890625,0.0,243.0174102783203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17779140,299.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9847412109375,0.9990000128746032,1.0,0.5319834351539612,299.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9847412109375,0.9990000128746032,1.0,0.5602042078971863,300.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9847412109375,0.9990000128746032,1.0,0.4137649238109588,299.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9847412109375,0.9990000128746032,1.0,0.5602042078971863,298.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9847412109375,0.9990000128746032,1.0,2.657367467880249,294.98455810546875,284.95001220703125,296.8423767089844,293.9633483886719,296.8431701660156,299.79986572265625,294.9835510253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680206775665283,5.680180549621582,2.5963156076613814e-05,4.392333030700684,1.0,0.1500000059604644,0.0,298.27886962890625,410.0,10782.6181640625,0.0,13467.5205078125,1.0,283.1499938964844,293.5826721191406,296.9580993652344,297.81689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3796431124210357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.81591796875,0.0,20.474884033203125,1895.4371337890625,0.0,241.25213623046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17779200,299.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9847412109375,0.9990000128746032,1.0,0.5319834351539612,299.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9847412109375,0.9990000128746032,1.0,0.5602042078971863,300.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9847412109375,0.9990000128746032,1.0,0.4137649238109588,299.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9847412109375,0.9990000128746032,1.0,0.5602042078971863,298.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9847412109375,0.9990000128746032,1.0,2.657367467880249,294.98455810546875,284.95001220703125,296.8423767089844,293.9633483886719,296.8431701660156,299.79986572265625,294.9835510253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680206775665283,5.680180549621582,2.5963156076613814e-05,4.392333030700684,1.0,0.1500000059604644,0.0,298.27886962890625,410.0,10782.6181640625,0.0,13467.5205078125,1.0,283.1499938964844,293.5826721191406,296.9580993652344,297.81689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3796431124210357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.81591796875,0.0,20.474884033203125,1895.4371337890625,0.0,241.25213623046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17779260,299.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.939697265625,0.9990000128746032,1.0,0.5319838523864746,299.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.939697265625,0.9990000128746032,1.0,0.5602045655250549,300.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.939697265625,0.9990000128746032,1.0,0.4137651920318603,299.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.939697265625,0.9990000128746032,1.0,0.5602045655250549,298.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.939697265625,0.9990000128746032,1.0,2.657369375228882,294.9394836425781,284.95001220703125,296.790771484375,293.9356689453125,296.7914733886719,299.7721252441406,294.93853759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210590362549,5.680184364318848,2.59630978689529e-05,4.392314910888672,1.0,0.1500000059604644,0.0,298.2772216796875,410.0,10742.5302734375,0.0,13467.5283203125,1.0,283.1499938964844,293.5422668457031,296.9302978515625,297.7850952148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785324394702911,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.556640625,0.0,20.474884033203125,1895.4371337890625,0.0,239.4395446777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17779320,299.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.939697265625,0.9990000128746032,1.0,0.5319838523864746,299.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.939697265625,0.9990000128746032,1.0,0.5602045655250549,300.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.939697265625,0.9990000128746032,1.0,0.4137651920318603,299.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.939697265625,0.9990000128746032,1.0,0.5602045655250549,298.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.939697265625,0.9990000128746032,1.0,2.657369375228882,294.9394836425781,284.95001220703125,296.790771484375,293.9356689453125,296.7914733886719,299.7721252441406,294.93853759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680210590362549,5.680184364318848,2.59630978689529e-05,4.392314910888672,1.0,0.1500000059604644,0.0,298.2772216796875,410.0,10742.5302734375,0.0,13467.5283203125,1.0,283.1499938964844,293.5422668457031,296.9302978515625,297.7850952148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785324394702911,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.556640625,0.0,20.474884033203125,1895.4371337890625,0.0,239.4395446777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17779380,299.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8966064453125,0.9990000128746032,1.0,0.5319840908050537,299.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8966064453125,0.9990000128746032,1.0,0.5602048635482788,300.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8966064453125,0.9990000128746032,1.0,0.413765400648117,299.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8966064453125,0.9990000128746032,1.0,0.5602048635482788,298.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.8966064453125,0.9990000128746032,1.0,2.6573708057403564,294.8964233398437,284.95001220703125,296.74151611328125,293.9100036621094,296.7420654296875,299.7447509765625,294.8955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021297454834,5.680187225341797,2.596305603219662e-05,4.3923020362854,1.0,0.1500000059604644,0.0,298.2760314941406,410.0,10704.353515625,0.0,13467.533203125,1.0,283.1499938964844,293.5035095214844,296.9044189453125,297.7553100585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773871958255768,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.24755859375,0.0,20.474884033203125,1895.4371337890625,0.0,237.5765075683593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
