time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17779440,299.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8966064453125,0.9990000128746032,1.0,0.5319840908050537,299.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8966064453125,0.9990000128746032,1.0,0.5602048635482788,300.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8966064453125,0.9990000128746032,1.0,0.413765400648117,299.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8966064453125,0.9990000128746032,1.0,0.5602048635482788,298.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.8966064453125,0.9990000128746032,1.0,2.6573708057403564,294.8964233398437,284.95001220703125,296.74151611328125,293.9100036621094,296.7420654296875,299.7447509765625,294.8955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021297454834,5.680187225341797,2.596305603219662e-05,4.3923020362854,1.0,0.1500000059604644,0.0,298.2760314941406,410.0,10704.353515625,0.0,13467.533203125,1.0,283.1499938964844,293.5035095214844,296.9044189453125,297.7553100585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773871958255768,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.24755859375,0.0,20.474884033203125,1895.4371337890625,0.0,237.5765075683593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17779500,299.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8758544921875,0.9990000128746032,1.0,0.5319841504096985,299.68292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8758544921875,0.9990000128746032,1.0,0.5602049827575684,300.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8758544921875,0.9990000128746032,1.0,0.4137654602527618,299.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8758544921875,0.9990000128746032,1.0,0.5602049827575684,298.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8758544921875,0.9990000128746032,1.0,2.6573710441589355,294.8757019042969,284.95001220703125,296.71783447265625,293.8979797363281,296.7183532714844,299.7312316894531,294.8747863769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680213928222656,5.680188179016113,2.59630432992708e-05,4.392297744750977,1.0,0.1500000059604644,0.0,298.275634765625,410.0,10686.0849609375,0.0,13467.53515625,1.0,283.1499938964844,293.4848022460937,296.89227294921875,297.7412414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768003582954407,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.98291015625,0.0,20.474884033203125,1895.4371337890625,0.0,236.62413024902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17779560,299.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8557434082031,0.9990000128746032,1.0,0.5319842100143433,299.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8557434082031,0.9990000128746032,1.0,0.5602049827575684,300.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8557434082031,0.9990000128746032,1.0,0.4137655198574066,299.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8557434082031,0.9990000128746032,1.0,0.5602049827575684,298.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8557434082031,0.9990000128746032,1.0,2.657371282577514,294.8555908203125,284.95001220703125,296.6947937011719,293.8865051269531,296.6953430175781,299.7177734375,294.8547058105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680214405059815,5.680188655853272,2.5963034204323776e-05,4.3922953605651855,1.0,0.1500000059604644,0.0,298.2754211425781,410.0,10668.3642578125,0.0,13467.5361328125,1.0,283.1499938964844,293.4666442871094,296.8807678222656,297.7278747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762147724628448,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.02880859375,0.0,20.474884033203125,1895.4371337890625,0.0,235.67530822753903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17779620,299.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8173217773437,0.9990000128746032,1.0,0.5319842100143433,299.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8173217773437,0.9990000128746032,1.0,0.5602049827575684,300.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8173217773437,0.9990000128746032,1.0,0.4137654900550842,299.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8173217773437,0.9990000128746032,1.0,0.5602049827575684,298.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8173217773437,0.9990000128746032,1.0,2.657371282577514,294.8171691894531,284.95001220703125,296.65069580078125,293.8653564453125,296.6513671875,299.6912536621094,294.8163452148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680214405059815,5.680188655853272,2.596303602331318e-05,4.392295837402344,1.0,0.1500000059604644,0.0,298.2754821777344,410.0,10634.5322265625,0.0,13467.5361328125,1.0,283.1499938964844,293.4319152832031,296.8597412109375,297.7032165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750618100166321,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.052734375,0.0,20.474884033203125,1895.4371337890625,0.0,233.8114624023437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17779680,299.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8173217773437,0.9990000128746032,1.0,0.5319842100143433,299.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8173217773437,0.9990000128746032,1.0,0.5602049827575684,300.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8173217773437,0.9990000128746032,1.0,0.4137654900550842,299.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8173217773437,0.9990000128746032,1.0,0.5602049827575684,298.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8173217773437,0.9990000128746032,1.0,2.657371282577514,294.8171691894531,284.95001220703125,296.65069580078125,293.8653564453125,296.6513671875,299.6912536621094,294.8163452148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680214405059815,5.680188655853272,2.596303602331318e-05,4.392295837402344,1.0,0.1500000059604644,0.0,298.2754821777344,410.0,10634.5322265625,0.0,13467.5361328125,1.0,283.1499938964844,293.4319152832031,296.8597412109375,297.7032165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750618100166321,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.052734375,0.0,20.474884033203125,1895.4371337890625,0.0,233.8114624023437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17779740,299.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7811279296875,0.9990000128746032,1.0,0.5319840908050537,299.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7811279296875,0.9990000128746032,1.0,0.5602048635482788,300.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7811279296875,0.9990000128746032,1.0,0.4137653708457947,299.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7811279296875,0.9990000128746032,1.0,0.5602048635482788,298.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7811279296875,0.9990000128746032,1.0,2.6573705673217773,294.7809753417969,284.95001220703125,296.60943603515625,293.84674072265625,296.6100158691406,299.6650695800781,294.7802124023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021297454834,5.680186748504639,2.5963059670175422e-05,4.392303466796875,1.0,0.1500000059604644,0.0,298.2761535644531,410.0,10602.81640625,0.0,13467.533203125,1.0,283.1499938964844,293.3990783691406,296.84100341796875,297.6809997558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373883455991745,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.1552734375,0.0,20.474884033203125,1895.4371337890625,0.0,231.9123992919922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17779800,299.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7811279296875,0.9990000128746032,1.0,0.5319840908050537,299.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.7811279296875,0.9990000128746032,1.0,0.5602048635482788,300.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7811279296875,0.9990000128746032,1.0,0.4137653708457947,299.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7811279296875,0.9990000128746032,1.0,0.5602048635482788,298.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7811279296875,0.9990000128746032,1.0,2.6573705673217773,294.7809753417969,284.95001220703125,296.60943603515625,293.84674072265625,296.6100158691406,299.6650695800781,294.7802124023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.68021297454834,5.680186748504639,2.5963059670175422e-05,4.392303466796875,1.0,0.1500000059604644,0.0,298.2761535644531,410.0,10602.81640625,0.0,13467.533203125,1.0,283.1499938964844,293.3990783691406,296.84100341796875,297.6809997558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373883455991745,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.1552734375,0.0,20.474884033203125,1895.4371337890625,0.0,231.9123992919922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17779860,299.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7473449707031,0.9990000128746032,1.0,0.5319837331771851,299.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7473449707031,0.9990000128746032,1.0,0.5602045059204102,300.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7473449707031,0.9990000128746032,1.0,0.4137651324272156,299.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7473449707031,0.9990000128746032,1.0,0.5602045059204102,298.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7473449707031,0.9990000128746032,1.0,2.657368898391724,294.7472229003906,284.95001220703125,296.5710754394531,293.83074951171875,296.571533203125,299.6393127441406,294.7464904785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680209636688232,5.680183410644531,2.5963110601878725e-05,4.3923187255859375,1.0,0.1500000059604644,0.0,298.2775573730469,410.0,10573.44921875,0.0,13467.5263671875,1.0,283.1499938964844,293.3683166503906,296.8248596191406,297.6614685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726749718189239,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.451171875,0.0,20.474884033203125,1895.4371337890625,0.0,229.97056579589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17779920,299.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7473449707031,0.9990000128746032,1.0,0.5319837331771851,299.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7473449707031,0.9990000128746032,1.0,0.5602045059204102,300.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7473449707031,0.9990000128746032,1.0,0.4137651324272156,299.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7473449707031,0.9990000128746032,1.0,0.5602045059204102,298.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7473449707031,0.9990000128746032,1.0,2.657368898391724,294.7472229003906,284.95001220703125,296.5710754394531,293.83074951171875,296.571533203125,299.6393127441406,294.7464904785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680209636688232,5.680183410644531,2.5963110601878725e-05,4.3923187255859375,1.0,0.1500000059604644,0.0,298.2775573730469,410.0,10573.44921875,0.0,13467.5263671875,1.0,283.1499938964844,293.3683166503906,296.8248596191406,297.6614685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726749718189239,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.451171875,0.0,20.474884033203125,1895.4371337890625,0.0,229.97056579589844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17779980,299.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7164611816406,0.9990000128746032,1.0,0.5319832563400269,299.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7164611816406,0.9990000128746032,1.0,0.5602039694786072,300.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7164611816406,0.9990000128746032,1.0,0.4137647449970245,299.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7164611816406,0.9990000128746032,1.0,0.5602039694786072,298.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7164611816406,0.9990000128746032,1.0,2.6573665142059326,294.7163391113281,284.95001220703125,296.53582763671875,293.817626953125,296.5364074707031,299.6140441894531,294.7156982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680204391479492,5.680178165435791,2.596319063741248e-05,4.392343997955322,1.0,0.1500000059604644,0.0,298.27984619140625,410.0,10546.7568359375,0.0,13467.5166015625,1.0,283.1499938964844,293.34002685546875,296.8117980957031,297.6452331542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714793622493744,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.177734375,0.0,20.474884033203125,1895.4371337890625,0.0,228.05506896972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17780040,299.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7164611816406,0.9990000128746032,1.0,0.5319832563400269,299.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7164611816406,0.9990000128746032,1.0,0.5602039694786072,300.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7164611816406,0.9990000128746032,1.0,0.4137647449970245,299.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7164611816406,0.9990000128746032,1.0,0.5602039694786072,298.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7164611816406,0.9990000128746032,1.0,2.6573665142059326,294.7163391113281,284.95001220703125,296.53582763671875,293.817626953125,296.5364074707031,299.6140441894531,294.7156982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680204391479492,5.680178165435791,2.596319063741248e-05,4.392343997955322,1.0,0.1500000059604644,0.0,298.27984619140625,410.0,10546.7568359375,0.0,13467.5166015625,1.0,283.1499938964844,293.34002685546875,296.8117980957031,297.6452331542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714793622493744,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.177734375,0.0,20.474884033203125,1895.4371337890625,0.0,228.05506896972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17780100,299.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7018737792969,0.9990000128746032,1.0,0.531982958316803,299.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7018737792969,0.9990000128746032,1.0,0.5602036714553833,300.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7018737792969,0.9990000128746032,1.0,0.4137645065784454,299.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7018737792969,0.9990000128746032,1.0,0.5602036714553833,298.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7018737792969,0.9990000128746032,1.0,2.657364845275879,294.7017517089844,284.95001220703125,296.5194091796875,293.8121643066406,296.51983642578125,299.6015625,294.7011413574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680201053619385,5.680175304412842,2.5963239750126377e-05,4.392359256744385,1.0,0.1500000059604644,0.0,298.2812194824219,410.0,10534.2001953125,0.0,13467.5107421875,1.0,283.1499938964844,293.3266296386719,296.80621337890625,297.6381225585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708615005016327,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.96044921875,0.0,20.474884033203125,1895.4371337890625,0.0,227.0673370361328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17780160,299.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6880187988281,0.9990000128746032,1.0,0.5319825410842896,299.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6880187988281,0.9990000128746032,1.0,0.5602032542228699,300.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6880187988281,0.9990000128746032,1.0,0.4137642085552215,299.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6880187988281,0.9990000128746032,1.0,0.5602032542228699,298.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6880187988281,0.9990000128746032,1.0,2.657363176345825,294.6879272460937,284.95001220703125,296.5037841796875,293.8074951171875,296.5041809082031,299.58917236328125,294.68731689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680197238922119,5.680171489715576,2.5963296138797887e-05,4.392376899719238,1.0,0.1500000059604644,0.0,298.2828674316406,410.0,10522.4287109375,0.0,13467.5029296875,1.0,283.1499938964844,293.3138427734375,296.8013916015625,297.6317749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702351152896881,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.0908203125,0.0,20.474884033203125,1895.4371337890625,0.0,226.0673828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17780220,299.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6628723144531,0.9990000128746032,1.0,0.5319816470146179,299.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6628723144531,0.9990000128746032,1.0,0.5602023005485535,300.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6628723144531,0.9990000128746032,1.0,0.4137635231018066,299.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6628723144531,0.9990000128746032,1.0,0.5602023005485535,298.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6628723144531,0.9990000128746032,1.0,2.6573586463928223,294.66278076171875,284.95001220703125,296.4751281738281,293.8005065917969,296.4756774902344,299.5649108886719,294.6622314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188179016113,5.680161952972412,2.5963438019971363e-05,4.392420768737793,1.0,0.1500000059604644,0.0,298.286865234375,410.0,10501.0712890625,0.0,13467.4853515625,1.0,283.1499938964844,293.2904968261719,296.79461669921875,297.6221618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690276145935058,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.6494140625,0.0,20.474884033203125,1895.4371337890625,0.0,224.1437530517578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17780280,299.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6628723144531,0.9990000128746032,1.0,0.5319816470146179,299.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6628723144531,0.9990000128746032,1.0,0.5602023005485535,300.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6628723144531,0.9990000128746032,1.0,0.4137635231018066,299.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6628723144531,0.9990000128746032,1.0,0.5602023005485535,298.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6628723144531,0.9990000128746032,1.0,2.6573586463928223,294.66278076171875,284.95001220703125,296.4751281738281,293.8005065917969,296.4756774902344,299.5649108886719,294.6622314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680188179016113,5.680161952972412,2.5963438019971363e-05,4.392420768737793,1.0,0.1500000059604644,0.0,298.286865234375,410.0,10501.0712890625,0.0,13467.4853515625,1.0,283.1499938964844,293.2904968261719,296.79461669921875,297.6221618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690276145935058,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.6494140625,0.0,20.474884033203125,1895.4371337890625,0.0,224.1437530517578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17780340,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.64044189453125,0.9990000128746032,0.0,0.531980574131012,299.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.64044189453125,0.9990000128746032,0.0,0.5602011680603027,300.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.64044189453125,0.9990000128746032,0.0,0.4137626886367798,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.64044189453125,0.9990000128746032,0.0,0.5602011680603027,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.64044189453125,0.9990000128746032,0.0,2.657353162765503,294.6403503417969,294.1499938964844,296.45001220703125,293.7968444824219,296.45037841796875,299.5414733886719,294.6398620605469,0.0,0.0,1.0,1.0,0.0,1.0,-5.680176734924316,5.680150508880615,2.5963609004975297e-05,4.392474174499512,0.0,0.1500000059604644,0.0,298.2917175292969,60.0,10482.2431640625,0.0,13467.462890625,0.0,283.1499938964844,293.26953125,296.7908630371094,297.61578369140625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.64044189453125,0.9990000128746032,0.0,0.531980574131012,299.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.64044189453125,0.9990000128746032,0.0,0.5602011680603027,300.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.64044189453125,0.9990000128746032,0.0,0.4137626886367798,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.64044189453125,0.9990000128746032,0.0,0.5602011680603027,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.64044189453125,0.9990000128746032,0.0,2.657353162765503,294.6403503417969,294.1499938964844,296.45001220703125,293.7968444824219,296.45037841796875,299.5414733886719,294.6398620605469,0.0,0.0,1.0,1.0,0.0,1.0,-5.680176734924316,5.680150508880615,2.5963609004975297e-05,4.392474174499512,0.0,0.1500000059604644,0.0,298.2917175292969,60.0,10482.2431640625,0.0,13467.462890625,0.0,283.1499938964844,293.26953125,296.7908630371094,297.61578369140625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.474884033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,299.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9862670898437,0.0,0.0,0.0014821500517427,299.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9796142578125,0.0,0.0,0.0015607753302901,300.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9706726074219,0.0,0.0,0.0011527833994477,299.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9825439453125,0.0,0.0,0.0015607753302901,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9915771484375,0.0,0.0,0.0074036461301147,294.964599609375,294.1499938964844,296.4272155761719,293.7951965332031,296.440673828125,298.7596435546875,291.6210021972656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0127317896112799,0.0126528879627585,7.890116103226319e-05,-0.0182457361370325,0.0,0.1500000059604644,0.0,-0.0679720342159271,60.0,919.5349731445312,0.0,-1.70236289704917e-05,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.8452476282679166e-20,-3.8706000678078133e-20,-4.739016570432276e-23,2.5283234507923258e-18,2.526679222529725e-18,1.6443517540438277e-21,0.0,0.0,-0.0,0.0,0.0,4.3730045759379205e-35,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,299.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9862670898437,0.0,0.0,0.0014821500517427,299.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9796142578125,0.0,0.0,0.0015607753302901,300.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9706726074219,0.0,0.0,0.0011527833994477,299.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9825439453125,0.0,0.0,0.0015607753302901,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9915771484375,0.0,0.0,0.0074036461301147,294.964599609375,294.1499938964844,296.4272155761719,293.7951965332031,296.440673828125,298.7596435546875,291.6210021972656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0127317896112799,0.0126528879627585,7.890116103226319e-05,-0.0182457361370325,0.0,0.1500000059604644,0.0,-0.0679720342159271,60.0,919.5349731445312,0.0,-1.70236289704917e-05,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.8452476282679166e-20,-3.8706000678078133e-20,-4.739016570432276e-23,2.5283234507923258e-18,2.526679222529725e-18,1.6443517540438277e-21,0.0,0.0,-0.0,0.0,0.0,4.3730045759379205e-35,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,299.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0242614746094,0.0,0.0,0.000211948834476,299.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0230407714844,0.0,0.0,0.0002231923281215,300.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0245056152344,0.0,0.0,0.0001648490870138,299.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0223083496094,0.0,0.0,0.0002231923281215,299.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0228271484375,0.0,0.0,0.0010587283177301,295.01885986328125,294.1499938964844,296.41619873046875,293.7945861816406,296.4049987792969,298.2648620605469,291.2410888671875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0068428316153585,0.0027257315814495,-0.0095685636624693,-0.0271080378443002,0.0,0.1500000059604644,0.0,0.0323148369789123,60.0,407.359619140625,-0.0,-3.480905945707491e-07,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9926288230908735e-30,-7.053033813408332e-30,-1.668042470539997e-30,2.1232138202083604e-20,1.7643421576870832e-20,3.588717433006342e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,299.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2742614746094,0.0,0.0,0.000121448036225,300.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2909851074219,0.0,0.0,0.0001278906274819,300.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3284606933594,0.0,0.0,9.445958130527288e-05,299.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2772521972656,0.0,0.0,0.0001278906274819,299.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2493896484375,0.0,0.0,0.0006066580535843,295.36822509765625,294.1499938964844,296.4054260253906,293.7940979003906,296.0724792480469,297.4497985839844,291.1932373046875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,0.0387378484010696,-0.000666998908855,-0.0380708500742912,-0.0260523837059736,0.0,0.1500000059604644,0.0,0.2009007930755615,60.0,178.5037841796875,-0.0,-1.1428228674503781e-07,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.260837859570334e-34,-3.599678238792185e-34,-2.0683534827813373e-34,-5.104243985554901e-21,-2.6658567016743988e-21,-2.43838708193211e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,299.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2550048828125,0.0,0.0,9.879803837975488e-05,300.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.27069091796875,0.0,0.0,0.0001040390925481,300.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3058776855469,0.0,0.0,7.684291631449014e-05,299.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2578430175781,0.0,0.0,0.0001040390925481,299.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.23162841796875,0.0,0.0,0.0004935166216455,295.341552734375,294.1499938964844,296.3949279785156,293.7937316894531,296.0511474609375,297.198974609375,291.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532025480642,5.616465514890479e-08,0.0010531463194638,-0.0300720762461423,0.0,0.1500000059604644,0.0,-0.0106953121721744,60.0,76.07601928710938,0.0,-7.563016879430506e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529523740225728e-42,-5.996156128845892e-42,-3.613948739493703e-42,-5.258523671112411e-21,-2.635000401055792e-21,-2.623523068108227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,300.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.25115966796875,0.0,0.0,9.848531044553964e-05,300.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2667236328125,0.0,0.0,0.0001037097754306,300.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3016662597656,0.0,0.0,7.65996883274056e-05,300.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.25396728515625,0.0,0.0,0.0001037097754306,299.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2279052734375,0.0,0.0,0.0004919545608572,295.3352355957031,294.1499938964844,296.3846435546875,293.7934875488281,296.0543212890625,297.01519775390625,291.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498811025172,1.1688068290993673e-08,0.001049869460985,-0.0296653974801301,0.0,0.1500000059604644,0.0,-0.0106074707582592,60.0,30.194786071777344,0.0,-7.515164668348008e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266429142855331e-21,-2.633418943200103e-21,-2.633010199655228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,300.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.242919921875,0.0,0.0,9.82128840405494e-05,300.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.25830078125,0.0,0.0,0.0001034228989738,301.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.29278564453125,0.0,0.0,7.638779788976535e-05,300.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2456970214844,0.0,0.0,0.0001034228989738,299.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2200012207031,0.0,0.0,0.0004905937239527,295.32196044921875,294.1499938964844,296.3647155761719,293.79327392578125,296.06024169921875,296.7666320800781,291.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469693224877,1.1356335427592512e-08,0.0010469580302014,-0.0287972576916217,0.0,0.1500000059604644,0.0,-0.0104426350444555,60.0,7.544317722320557,0.0,-7.473546759229066e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2667223719201325e-21,-2.633359974269716e-21,-2.6333625995988084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,300.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.242919921875,0.0,0.0,9.82128840405494e-05,300.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.25830078125,0.0,0.0,0.0001034228989738,301.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.29278564453125,0.0,0.0,7.638779788976535e-05,300.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2456970214844,0.0,0.0,0.0001034228989738,299.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2200012207031,0.0,0.0,0.0004905937239527,295.32196044921875,294.1499938964844,296.3647155761719,293.79327392578125,296.06024169921875,296.7666320800781,291.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469693224877,1.1356335427592512e-08,0.0010469580302014,-0.0287972576916217,0.0,0.1500000059604644,0.0,-0.0104426350444555,60.0,7.544317722320557,0.0,-7.473546759229066e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2667223719201325e-21,-2.633359974269716e-21,-2.6333625995988084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,300.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.234130859375,0.0,0.0,9.79326359811239e-05,300.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2492980957031,0.0,0.0,0.000103127778857,301.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2833557128906,0.0,0.0,7.616982475155964e-05,300.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.23687744140625,0.0,0.0,0.000103127778857,300.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2115173339844,0.0,0.0,0.0004891937715001,295.3079833984375,294.1499938964844,296.3456420898437,293.7934265136719,296.0656433105469,296.6112976074219,291.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006130229418432e-08,0.0010439640609547,-0.0278806611895561,0.0,0.1500000059604644,0.0,-0.0102690290659666,60.0,4.300986289978027,0.0,-7.430859483292809e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.6333603781665e-21,-2.633360176218108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,300.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.234130859375,0.0,0.0,9.79326359811239e-05,300.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2492980957031,0.0,0.0,0.000103127778857,301.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2833557128906,0.0,0.0,7.616982475155964e-05,300.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.23687744140625,0.0,0.0,0.000103127778857,300.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2115173339844,0.0,0.0,0.0004891937715001,295.3079833984375,294.1499938964844,296.3456420898437,293.7934265136719,296.0656433105469,296.6112976074219,291.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006130229418432e-08,0.0010439640609547,-0.0278806611895561,0.0,0.1500000059604644,0.0,-0.0102690290659666,60.0,4.300986289978027,0.0,-7.430859483292809e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.6333603781665e-21,-2.633360176218108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,300.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2248840332031,0.0,0.0,9.764621063368396e-05,300.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2398681640625,0.0,0.0,0.00010282616131,301.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2734680175781,0.0,0.0,7.594704948132858e-05,300.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.22760009765625,0.0,0.0,0.00010282616131,300.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2025451660156,0.0,0.0,0.0004877630271948,295.2934265136719,294.1499938964844,296.3273620605469,293.7938537597656,296.0706481933594,296.5076904296875,291.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648313342187521e-08,0.0010409044334664,-0.0269440542906522,0.0,0.1500000059604644,0.0,-0.0100916447117924,60.0,3.682062149047852,0.0,-7.387362899180516e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633360176218108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,300.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2248840332031,0.0,0.0,9.764621063368396e-05,300.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2398681640625,0.0,0.0,0.00010282616131,301.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2734680175781,0.0,0.0,7.594704948132858e-05,300.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.22760009765625,0.0,0.0,0.00010282616131,300.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2025451660156,0.0,0.0,0.0004877630271948,295.2934265136719,294.1499938964844,296.3273620605469,293.7938537597656,296.0706481933594,296.5076904296875,291.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648313342187521e-08,0.0010409044334664,-0.0269440542906522,0.0,0.1500000059604644,0.0,-0.0100916447117924,60.0,3.682062149047852,0.0,-7.387362899180516e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633360176218108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,300.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.215087890625,0.0,0.0,9.736154606798664e-05,300.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2298583984375,0.0,0.0,0.0001025263918563,301.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2630615234375,0.0,0.0,7.572564209112898e-05,300.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2177429199219,0.0,0.0,0.0001025263918563,300.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.19305419921875,0.0,0.0,0.0004863410722464,295.2782287597656,294.1499938964844,296.30975341796875,293.7945251464844,296.0751647949219,296.4405517578125,291.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037874026224,1.0292707131043244e-08,0.0010378637816756,-0.0260131657123565,0.0,0.1500000059604644,0.0,-0.009915355592966,60.0,3.534984350204468,0.0,-7.34426137682931e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,300.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.215087890625,0.0,0.0,9.736154606798664e-05,300.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2298583984375,0.0,0.0,0.0001025263918563,301.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2630615234375,0.0,0.0,7.572564209112898e-05,300.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2177429199219,0.0,0.0,0.0001025263918563,300.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.19305419921875,0.0,0.0,0.0004863410722464,295.2782287597656,294.1499938964844,296.30975341796875,293.7945251464844,296.0751647949219,296.4405517578125,291.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037874026224,1.0292707131043244e-08,0.0010378637816756,-0.0260131657123565,0.0,0.1500000059604644,0.0,-0.009915355592966,60.0,3.534984350204468,0.0,-7.34426137682931e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,300.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.21002197265625,0.0,0.0,9.72224079305306e-05,300.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2247009277344,0.0,0.0,0.0001023798758978,301.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2576599121094,0.0,0.0,7.561742677353323e-05,300.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2126770019531,0.0,0.0,0.0001023798758978,300.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1881103515625,0.0,0.0,0.0004856460436712,295.2704162597656,294.1499938964844,296.3012084960937,293.7948913574219,296.0772399902344,296.4150085449219,291.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363876353949,1.0118891502486347e-08,0.0010363775072619,-0.0255581345409154,0.0,0.1500000059604644,0.0,-0.0098291877657175,60.0,3.486492872238159,0.0,-7.32323925944911e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,300.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.204833984375,0.0,0.0,9.708569996291772e-05,300.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.21942138671875,0.0,0.0,0.0001022359138005,301.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2521667480469,0.0,0.0,7.551110320491716e-05,300.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2074584960937,0.0,0.0,0.0001022359138005,300.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1830749511719,0.0,0.0,0.0004849631804972,295.2624816894531,294.1499938964844,296.29278564453125,293.7953186035156,296.0792236328125,296.3930053710937,291.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349270887672,9.948113444124829e-09,0.0010349170770496,-0.0251110419631004,0.0,0.1500000059604644,0.0,-0.009744525887072,60.0,3.442925214767456,0.0,-7.302614335458203e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,300.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1942138671875,0.0,0.0,9.682376548880713e-05,300.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2085876464844,0.0,0.0,0.0001019600822473,301.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2409362792969,0.0,0.0,7.530736911576241e-05,300.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1968078613281,0.0,0.0,0.0001019600822473,300.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1726989746094,0.0,0.0,0.0004836547304876,295.2463073730469,294.1499938964844,296.27642822265625,293.79620361328125,296.0829162597656,296.3565979003906,291.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321285808458,9.620872098992096e-09,0.0010321189183741,-0.0242542885243892,0.0,0.1500000059604644,0.0,-0.0095822978764772,60.0,3.363765239715576,0.0,-7.263174239824367e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,300.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1942138671875,0.0,0.0,9.682376548880713e-05,300.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2085876464844,0.0,0.0,0.0001019600822473,301.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2409362792969,0.0,0.0,7.530736911576241e-05,300.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1968078613281,0.0,0.0,0.0001019600822473,300.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1726989746094,0.0,0.0,0.0004836547304876,295.2463073730469,294.1499938964844,296.27642822265625,293.79620361328125,296.0829162597656,296.3565979003906,291.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321285808458,9.620872098992096e-09,0.0010321189183741,-0.0242542885243892,0.0,0.1500000059604644,0.0,-0.0095822978764772,60.0,3.363765239715576,0.0,-7.263174239824367e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,300.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1832275390625,0.0,0.0,9.657956252340227e-05,300.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.19744873046875,0.0,0.0,0.0001017029280774,301.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2293701171875,0.0,0.0,7.511743751820177e-05,300.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.185791015625,0.0,0.0,0.0001017029280774,300.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1620178222656,0.0,0.0,0.0004824349016416,295.229736328125,294.1499938964844,296.2605285644531,293.7971496582031,296.0863037109375,296.3271484375,291.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575616647251e-09,0.0010295099345967,-0.0234554130584001,0.0,0.1500000059604644,0.0,-0.0094310389831662,60.0,3.2911972999572754,0.0,-7.226497444889901e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
