time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17781600,300.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1832275390625,0.0,0.0,9.657956252340227e-05,300.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.19744873046875,0.0,0.0,0.0001017029280774,301.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2293701171875,0.0,0.0,7.511743751820177e-05,300.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.185791015625,0.0,0.0,0.0001017029280774,300.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1620178222656,0.0,0.0,0.0004824349016416,295.229736328125,294.1499938964844,296.2605285644531,293.7971496582031,296.0863037109375,296.3271484375,291.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575616647251e-09,0.0010295099345967,-0.0234554130584001,0.0,0.1500000059604644,0.0,-0.0094310389831662,60.0,3.2911972999572754,0.0,-7.226497444889901e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,300.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.17193603515625,0.0,0.0,9.635712194722146e-05,300.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1859741210937,0.0,0.0,0.0001014686931739,301.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.21746826171875,0.0,0.0,7.494442979805171e-05,300.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1744689941406,0.0,0.0,0.0001014686931739,300.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1510009765625,0.0,0.0,0.0004813238047063,295.2127990722656,294.1499938964844,296.2451171875,293.7980041503906,296.0893249511719,296.30279541015625,291.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271419305354,9.037781190102125e-09,0.0010271329665556,-0.0227275639772415,0.0,0.1500000059604644,0.0,-0.0092932349070906,60.0,3.2242631912231445,0.0,-7.193163042984453e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,300.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.17193603515625,0.0,0.0,9.635712194722146e-05,300.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1859741210937,0.0,0.0,0.0001014686931739,301.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.21746826171875,0.0,0.0,7.494442979805171e-05,300.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1744689941406,0.0,0.0,0.0001014686931739,300.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1510009765625,0.0,0.0,0.0004813238047063,295.2127990722656,294.1499938964844,296.2451171875,293.7980041503906,296.0893249511719,296.30279541015625,291.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271419305354,9.037781190102125e-09,0.0010271329665556,-0.0227275639772415,0.0,0.1500000059604644,0.0,-0.0092932349070906,60.0,3.2242631912231445,0.0,-7.193163042984453e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,300.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1602783203125,0.0,0.0,9.615756425773724e-05,300.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.17413330078125,0.0,0.0,0.0001012585416901,301.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.20526123046875,0.0,0.0,7.478921907022595e-05,300.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.16278076171875,0.0,0.0,0.0001012585416901,300.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1396179199219,0.0,0.0,0.0004803269403055,295.1954650878906,294.1499938964844,296.2300720214844,293.7987976074219,296.09197998046875,296.2821960449219,291.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250087361782,8.788335392750923e-09,0.0010249998886138,-0.0220743846148252,0.0,0.1500000059604644,0.0,-0.0091695738956332,60.0,3.162741184234619,0.0,-7.163315984826113e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,300.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1602783203125,0.0,0.0,9.615756425773724e-05,300.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.17413330078125,0.0,0.0,0.0001012585416901,301.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.20526123046875,0.0,0.0,7.478921907022595e-05,300.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.16278076171875,0.0,0.0,0.0001012585416901,300.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1396179199219,0.0,0.0,0.0004803269403055,295.1954650878906,294.1499938964844,296.2300720214844,293.7987976074219,296.09197998046875,296.2821960449219,291.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250087361782,8.788335392750923e-09,0.0010249998886138,-0.0220743846148252,0.0,0.1500000059604644,0.0,-0.0091695738956332,60.0,3.162741184234619,0.0,-7.163315984826113e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,300.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1543273925781,0.0,0.0,9.60673569352366e-05,300.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1680908203125,0.0,0.0,0.0001011635467875,301.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1990051269531,0.0,0.0,7.471904973499477e-05,300.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.15679931640625,0.0,0.0,0.0001011635467875,300.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1337890625,0.0,0.0,0.0004798763256985,295.1866455078125,294.1499938964844,296.22265625,293.7991027832031,296.0931701660156,296.2728576660156,291.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240441188216,8.675549167946883e-09,0.0010240355040878,-0.021779041737318,0.0,0.1500000059604644,0.0,-0.009113660082221,60.0,3.133882999420166,0.0,-7.149840541842424e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,300.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1483154296875,0.0,0.0,9.598198084859176e-05,300.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1619873046875,0.0,0.0,0.0001010736450552,301.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.19268798828125,0.0,0.0,7.465264934580773e-05,300.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1507568359375,0.0,0.0,0.0001010736450552,300.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1278991699219,0.0,0.0,0.0004794498672708,295.1777648925781,294.1499938964844,296.21533203125,293.79937744140625,296.0942687988281,296.263916015625,291.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231309570372,8.568790121898928e-09,0.0010231223423033,-0.0214994791895151,0.0,0.1500000059604644,0.0,-0.0090607348829507,60.0,3.106048822402954,0.0,-7.137097668419301e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,300.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.13604736328125,0.0,0.0,9.58295349846594e-05,300.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1495666503906,0.0,0.0,0.0001009131156024,301.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.17987060546875,0.0,0.0,7.4534080340527e-05,300.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.13848876953125,0.0,0.0,0.0001009131156024,300.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.11590576171875,0.0,0.0,0.0004786883655469,295.1597900390625,294.1499938964844,296.2008361816406,293.7997436523437,296.09625244140625,296.2470703125,291.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215000947937,8.37810176790299e-09,0.0010214917128905,-0.0210001189261674,0.0,0.1500000059604644,0.0,-0.008966201916337,60.0,3.053401470184326,0.0,-7.114364564131392e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,300.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.13604736328125,0.0,0.0,9.58295349846594e-05,300.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1495666503906,0.0,0.0,0.0001009131156024,301.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.17987060546875,0.0,0.0,7.4534080340527e-05,300.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.13848876953125,0.0,0.0,0.0001009131156024,300.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.11590576171875,0.0,0.0,0.0004786883655469,295.1597900390625,294.1499938964844,296.2008361816406,293.7997436523437,296.09625244140625,296.2470703125,291.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215000947937,8.37810176790299e-09,0.0010214917128905,-0.0210001189261674,0.0,0.1500000059604644,0.0,-0.008966201916337,60.0,3.053401470184326,0.0,-7.114364564131392e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,300.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.12353515625,0.0,0.0,9.569787653163075e-05,300.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1368713378906,0.0,0.0,0.0001007744722301,301.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.16680908203125,0.0,0.0,7.44316857890226e-05,300.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1259460449219,0.0,0.0,0.0001007744722301,300.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1036376953125,0.0,0.0,0.0004780307353939,295.1415710449219,294.1499938964844,296.1865234375,293.7998046875,296.09796142578125,296.2312316894531,291.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020090887323,8.213340230156518e-09,0.0010200826218351,-0.0205686427652835,0.0,0.1500000059604644,0.0,-0.0088845212012529,60.0,3.004360675811768,0.0,-7.094751452996206e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,300.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.12353515625,0.0,0.0,9.569787653163075e-05,300.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1368713378906,0.0,0.0,0.0001007744722301,301.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.16680908203125,0.0,0.0,7.44316857890226e-05,300.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1259460449219,0.0,0.0,0.0001007744722301,300.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1036376953125,0.0,0.0,0.0004780307353939,295.1415710449219,294.1499938964844,296.1865234375,293.7998046875,296.09796142578125,296.2312316894531,291.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020090887323,8.213340230156518e-09,0.0010200826218351,-0.0205686427652835,0.0,0.1500000059604644,0.0,-0.0088845212012529,60.0,3.004360675811768,0.0,-7.094751452996206e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,300.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1107788085937,0.0,0.0,9.558765304973348e-05,300.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1239624023437,0.0,0.0,0.0001006583988782,301.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1535339355469,0.0,0.0,7.434595318045467e-05,300.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1131591796875,0.0,0.0,0.0001006583988782,300.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.09112548828125,0.0,0.0,0.0004774801200255,295.12310791015625,294.1499938964844,296.17236328125,293.79949951171875,296.099365234375,296.216064453125,292.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189104359596,8.075296875631466e-09,0.0010189022868871,-0.0202071256935596,0.0,0.1500000059604644,0.0,-0.0088160876184701,60.0,2.9587862491607666,0.0,-7.07833933688562e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,300.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1107788085937,0.0,0.0,9.558765304973348e-05,300.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1239624023437,0.0,0.0,0.0001006583988782,301.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1535339355469,0.0,0.0,7.434595318045467e-05,300.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1131591796875,0.0,0.0,0.0001006583988782,300.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.09112548828125,0.0,0.0,0.0004774801200255,295.12310791015625,294.1499938964844,296.17236328125,293.79949951171875,296.099365234375,296.216064453125,292.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189104359596,8.075296875631466e-09,0.0010189022868871,-0.0202071256935596,0.0,0.1500000059604644,0.0,-0.0088160876184701,60.0,2.9587862491607666,0.0,-7.07833933688562e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,300.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0978088378906,0.0,0.0,9.5495066489093e-05,300.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1108093261719,0.0,0.0,0.0001005609010462,301.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1400146484375,0.0,0.0,7.42739430279471e-05,300.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.10015869140625,0.0,0.0,0.0001005609010462,300.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.07843017578125,0.0,0.0,0.0004770176310557,295.1044311523437,294.1499938964844,296.1582336425781,293.7987670898437,296.1004638671875,296.2013854980469,292.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179177625104,7.959252812383966e-09,0.0010179098462685,-0.0199032183736562,0.0,0.1500000059604644,0.0,-0.0087585588917136,60.0,2.916167736053467,0.0,-7.064557649982818e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,300.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0978088378906,0.0,0.0,9.5495066489093e-05,300.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1108093261719,0.0,0.0,0.0001005609010462,301.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1400146484375,0.0,0.0,7.42739430279471e-05,300.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.10015869140625,0.0,0.0,0.0001005609010462,300.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.07843017578125,0.0,0.0,0.0004770176310557,295.1044311523437,294.1499938964844,296.1582336425781,293.7987670898437,296.1004638671875,296.2013854980469,292.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179177625104,7.959252812383966e-09,0.0010179098462685,-0.0199032183736562,0.0,0.1500000059604644,0.0,-0.0087585588917136,60.0,2.916167736053467,0.0,-7.064557649982818e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,300.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0912475585937,0.0,0.0,9.545501961838454e-05,300.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.10418701171875,0.0,0.0,0.0001005187368718,301.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1331787109375,0.0,0.0,7.424279465340078e-05,300.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0935974121094,0.0,0.0,0.0001005187368718,300.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0719909667969,0.0,0.0,0.000476817600429,295.09503173828125,294.1499938964844,296.1511535644531,293.7981872558594,296.1009521484375,296.1941833496094,292.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174886556342,7.909023658214664e-09,0.0010174807393923,-0.0197716709226369,0.0,0.1500000059604644,0.0,-0.0087336599826812,60.0,2.8958442211151123,0.0,-7.058596906972525e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,300.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.08465576171875,0.0,0.0,9.5419141871389e-05,300.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0975036621094,0.0,0.0,0.000100480945548,301.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1263122558594,0.0,0.0,7.421488407999277e-05,300.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.08697509765625,0.0,0.0,0.000100480945548,300.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.06549072265625,0.0,0.0,0.0004766383499372,295.0855712890625,294.1499938964844,296.14410400390625,293.7975158691406,296.1013488769531,296.18701171875,292.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171033209189,7.863981466016412e-09,0.0010170955210924,-0.0196537058800458,0.0,0.1500000059604644,0.0,-0.0087113296613097,60.0,2.8761165142059326,0.0,-7.053253625599609e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,300.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0712890625,0.0,0.0,9.53583512455225e-05,300.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.083984375,0.0,0.0,0.0001004169316729,301.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1124267578125,0.0,0.0,7.416760490741581e-05,300.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0735778808594,0.0,0.0,0.0001004169316729,300.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0523986816406,0.0,0.0,0.0004763347096741,295.0665588378906,294.1499938964844,296.1298828125,293.7956848144531,296.1019592285156,296.1728210449219,292.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787586575602745e-09,0.0010164421983063,-0.0194536298513412,0.0,0.1500000059604644,0.0,-0.0086734574288129,60.0,2.838402032852173,0.0,-7.044194916261405e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,300.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0712890625,0.0,0.0,9.53583512455225e-05,300.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.083984375,0.0,0.0,0.0001004169316729,301.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1124267578125,0.0,0.0,7.416760490741581e-05,300.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0735778808594,0.0,0.0,0.0001004169316729,300.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0523986816406,0.0,0.0,0.0004763347096741,295.0665588378906,294.1499938964844,296.1298828125,293.7956848144531,296.1019592285156,296.1728210449219,292.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787586575602745e-09,0.0010164421983063,-0.0194536298513412,0.0,0.1500000059604644,0.0,-0.0086734574288129,60.0,2.838402032852173,0.0,-7.044194916261405e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,300.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.06085205078125,0.0,0.0,9.532053081784396e-05,300.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0733947753906,0.0,0.0,0.0001003771103569,301.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1015625,0.0,0.0,7.413818821078166e-05,300.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0631103515625,0.0,0.0,0.0001003771103569,300.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0421142578125,0.0,0.0,0.0004761457676067,295.0517272949219,294.1499938964844,296.1188049316406,293.7938537597656,296.10223388671875,296.1618957519531,292.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160427773371,7.739969554165782e-09,0.0010160349775105,-0.0193289220333099,0.0,0.1500000059604644,0.0,-0.0086498521268367,60.0,2.810809373855591,0.0,-7.038551785853997e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,300.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0577697753906,0.0,0.0,9.5310591859743e-05,300.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0702819824219,0.0,0.0,0.0001003666402539,301.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.098388671875,0.0,0.0,7.41304611437954e-05,300.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0600280761719,0.0,0.0,0.0001003666402539,300.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0390930175781,0.0,0.0,0.0004760961455758,295.04736328125,294.1499938964844,296.11553955078125,293.7932434082031,296.102294921875,296.15869140625,292.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159355588257,7.72744535026959e-09,0.0010159278754144,-0.0192961189895868,0.0,0.1500000059604644,0.0,-0.0086436429992318,60.0,2.8029589653015137,0.0,-7.03706817262173e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,300.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0440673828125,0.0,0.0,9.527419024379924e-05,300.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0564270019531,0.0,0.0,0.0001003283105092,301.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.08416748046875,0.0,0.0,7.410215039271861e-05,300.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0462951660156,0.0,0.0,0.0001003283105092,300.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.025634765625,0.0,0.0,0.000475914333947,295.0280456542969,294.1499938964844,296.1009826660156,293.7900695800781,296.1023864746094,296.1445617675781,292.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155424242839,7.681469682552233e-09,0.0010155347408726,-0.0191757082939147,0.0,0.1500000059604644,0.0,-0.0086208507418632,60.0,2.7694091796875,0.0,-7.031622573094864e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,300.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0440673828125,0.0,0.0,9.527419024379924e-05,300.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0564270019531,0.0,0.0,0.0001003283105092,301.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.08416748046875,0.0,0.0,7.410215039271861e-05,300.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0462951660156,0.0,0.0,0.0001003283105092,300.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.025634765625,0.0,0.0,0.000475914333947,295.0280456542969,294.1499938964844,296.1009826660156,293.7900695800781,296.1023864746094,296.1445617675781,292.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155424242839,7.681469682552233e-09,0.0010155347408726,-0.0191757082939147,0.0,0.1500000059604644,0.0,-0.0086208507418632,60.0,2.7694091796875,0.0,-7.031622573094864e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,300.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0301818847656,0.0,0.0,9.524768393021076e-05,300.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0423889160156,0.0,0.0,0.0001003003926598,301.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0697937011719,0.0,0.0,7.408153032884002e-05,300.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.03240966796875,0.0,0.0,0.0001003003926598,300.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0119934082031,0.0,0.0,0.0004757818824145,295.0085754394531,294.1499938964844,296.0861511230469,293.7861633300781,296.1022033691406,296.1303405761719,292.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152546456083,7.647826372192412e-09,0.0010152469621971,-0.0190875940024852,0.0,0.1500000059604644,0.0,-0.0086041716858744,60.0,2.737562417984009,0.0,-7.027638559975459e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,300.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0301818847656,0.0,0.0,9.524768393021076e-05,300.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0423889160156,0.0,0.0,0.0001003003926598,301.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0697937011719,0.0,0.0,7.408153032884002e-05,300.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.03240966796875,0.0,0.0,0.0001003003926598,300.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0119934082031,0.0,0.0,0.0004757818824145,295.0085754394531,294.1499938964844,296.0861511230469,293.7861633300781,296.1022033691406,296.1303405761719,292.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152546456083,7.647826372192412e-09,0.0010152469621971,-0.0190875940024852,0.0,0.1500000059604644,0.0,-0.0086041716858744,60.0,2.737562417984009,0.0,-7.027638559975459e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,300.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.023193359375,0.0,0.0,9.52378468355164e-05,300.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0353088378906,0.0,0.0,0.0001002900389721,301.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.06256103515625,0.0,0.0,7.407388329738751e-05,300.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.025390625,0.0,0.0,0.0001002900389721,300.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0050964355469,0.0,0.0,0.0004757327842526,294.9988098144531,294.1499938964844,296.07861328125,293.78387451171875,296.1019897460937,296.1231689453125,292.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151473106816,7.63527285840837e-09,0.0010151396272704,-0.019054714590311,0.0,0.1500000059604644,0.0,-0.0085979485884308,60.0,2.722247838973999,0.0,-7.026152104572247e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,300.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.01617431640625,0.0,0.0,9.522959589958192e-05,300.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0282287597656,0.0,0.0,0.0001002813514787,301.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0552673339844,0.0,0.0,7.40674659027718e-05,300.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0183410644531,0.0,0.0,0.0001002813514787,300.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9981994628906,0.0,0.0,0.0004756915441248,294.989013671875,294.1499938964844,296.07098388671875,293.7814025878906,296.10174560546875,296.1159362792969,292.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150567395612,7.624691100716063e-09,0.00101504905615,-0.0190270002931356,0.0,0.1500000059604644,0.0,-0.008592702448368,60.0,2.707280158996582,0.0,-7.024899417729102e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,300.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.00201416015625,0.0,0.0,9.521791071165352e-05,300.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.013916015625,0.0,0.0,0.0001002690405584,301.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0406188964844,0.0,0.0,7.405837095575407e-05,300.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0041809082031,0.0,0.0,0.0001002690405584,300.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9842834472656,0.0,0.0,0.0004756331618409,294.9693298339844,294.1499938964844,296.055419921875,293.7757263183594,296.1010131835937,296.101318359375,292.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014927169308,7.609539665054399e-09,0.0010149196023121,-0.0189873185008764,0.0,0.1500000059604644,0.0,-0.0085851913318037,60.0,2.678194284439087,0.0,-7.02310671840678e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,300.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.00201416015625,0.0,0.0,9.521791071165352e-05,300.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.013916015625,0.0,0.0,0.0001002690405584,301.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0406188964844,0.0,0.0,7.405837095575407e-05,300.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0041809082031,0.0,0.0,0.0001002690405584,300.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9842834472656,0.0,0.0,0.0004756331618409,294.9693298339844,294.1499938964844,296.055419921875,293.7757263183594,296.1010131835937,296.101318359375,292.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014927169308,7.609539665054399e-09,0.0010149196023121,-0.0189873185008764,0.0,0.1500000059604644,0.0,-0.0085851913318037,60.0,2.678194284439087,0.0,-7.02310671840678e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,300.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9877319335937,0.0,0.0,9.52115806285292e-05,300.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9994812011719,0.0,0.0,0.0001002623830572,301.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0258483886719,0.0,0.0,7.405345240840688e-05,300.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9898681640625,0.0,0.0,0.0001002623830572,300.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.97021484375,0.0,0.0,0.000475601555081,294.9495849609375,294.1499938964844,296.0393981933594,293.76910400390625,296.1000366210937,296.0863647460937,292.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148547589778,7.601077989249916e-09,0.0010148471919819,-0.0189651567488908,0.0,0.1500000059604644,0.0,-0.0085809966549277,60.0,2.6502342224121094,0.0,-7.022104853149358e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,300.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9877319335937,0.0,0.0,9.52115806285292e-05,300.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9994812011719,0.0,0.0,0.0001002623830572,301.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0258483886719,0.0,0.0,7.405345240840688e-05,300.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9898681640625,0.0,0.0,0.0001002623830572,300.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.97021484375,0.0,0.0,0.000475601555081,294.9495849609375,294.1499938964844,296.0393981933594,293.76910400390625,296.1000366210937,296.0863647460937,292.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148547589778,7.601077989249916e-09,0.0010148471919819,-0.0189651567488908,0.0,0.1500000059604644,0.0,-0.0085809966549277,60.0,2.6502342224121094,0.0,-7.022104853149358e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,300.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.97332763671875,0.0,0.0,9.521147148916498e-05,300.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.98492431640625,0.0,0.0,0.0001002622666419,301.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.010986328125,0.0,0.0,7.405336509691551e-05,300.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9754333496094,0.0,0.0,0.0001002622666419,300.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9560241699219,0.0,0.0,0.0004756010021083,294.92974853515625,294.1499938964844,296.0228271484375,293.7614440917969,296.0987548828125,296.0710754394531,292.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148487053811,7.600370111049415e-09,0.0010148411383852,-0.0189633034169673,0.0,0.1500000059604644,0.0,-0.0085806455463171,60.0,2.623229742050171,0.0,-7.022021009106538e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,300.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.97332763671875,0.0,0.0,9.521147148916498e-05,300.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.98492431640625,0.0,0.0,0.0001002622666419,301.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.010986328125,0.0,0.0,7.405336509691551e-05,300.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9754333496094,0.0,0.0,0.0001002622666419,300.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9560241699219,0.0,0.0,0.0004756010021083,294.92974853515625,294.1499938964844,296.0228271484375,293.7614440917969,296.0987548828125,296.0710754394531,292.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148487053811,7.600370111049415e-09,0.0010148411383852,-0.0189633034169673,0.0,0.1500000059604644,0.0,-0.0085806455463171,60.0,2.623229742050171,0.0,-7.022021009106538e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,300.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9588317871094,0.0,0.0,9.52177942963317e-05,300.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.97027587890625,0.0,0.0,0.0001002689241431,301.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9959716796875,0.0,0.0,7.40582836442627e-05,300.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9608764648437,0.0,0.0,0.0001002689241431,300.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9417419433594,0.0,0.0,0.0004756326088681,294.9098815917969,294.1499938964844,296.00567626953125,293.7526550292969,296.09722900390625,296.0553283691406,292.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149113368242,7.607689589406164e-09,0.001014903653413,-0.0189824718981981,0.0,0.1500000059604644,0.0,-0.0085842739790678,60.0,2.5970582962036133,0.0,-7.02288716070143e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,300.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9588317871094,0.0,0.0,9.52177942963317e-05,300.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.97027587890625,0.0,0.0,0.0001002689241431,301.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9959716796875,0.0,0.0,7.40582836442627e-05,300.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9608764648437,0.0,0.0,0.0001002689241431,300.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9417419433594,0.0,0.0,0.0004756326088681,294.9098815917969,294.1499938964844,296.00567626953125,293.7526550292969,296.09722900390625,296.0553283691406,292.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149113368242,7.607689589406164e-09,0.001014903653413,-0.0189824718981981,0.0,0.1500000059604644,0.0,-0.0085842739790678,60.0,2.5970582962036133,0.0,-7.02288716070143e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,300.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9515075683594,0.0,0.0,9.522308391751722e-05,300.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.962890625,0.0,0.0,0.0001002744902507,301.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.98846435546875,0.0,0.0,7.406240183627233e-05,300.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9535827636719,0.0,0.0,0.0001002744902507,300.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9345397949219,0.0,0.0,0.0004756590351462,294.89990234375,294.1499938964844,295.9968566894531,293.7478332519531,296.0963439941406,296.0472412109375,292.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149653535336,7.614004537970231e-09,0.0010149576701223,-0.0189990121871233,0.0,0.1500000059604644,0.0,-0.008587404154241,60.0,2.584254026412964,0.0,-7.02363465165945e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,300.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9442138671875,0.0,0.0,9.522915934212506e-05,300.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9555053710937,0.0,0.0,0.0001002808858174,301.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9808959960937,0.0,0.0,7.406712393276393e-05,300.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9462280273437,0.0,0.0,0.0001002808858174,300.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9273376464844,0.0,0.0,0.0004756893613375,294.8899230957031,294.1499938964844,295.98785400390625,293.74273681640625,296.0953674316406,296.0390319824219,292.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621296482795971e-09,0.0010150199523195,-0.0190181098878383,0.0,0.1500000059604644,0.0,-0.0085910195484757,60.0,2.5716021060943604,0.0,-7.024497961083398e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,300.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.92950439453125,0.0,0.0,9.524294728180394e-05,300.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.940673828125,0.0,0.0,0.0001002954086288,301.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9657287597656,0.0,0.0,7.407784869428724e-05,300.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9315185546875,0.0,0.0,0.0001002954086288,300.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.912841796875,0.0,0.0,0.0004757582210004,294.8699645996094,294.1499938964844,295.9693298339844,293.7315368652344,296.09326171875,296.0222473144531,292.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015169895254,7.637929400061694e-09,0.0010151622118428,-0.0190616734325885,0.0,0.1500000059604644,0.0,-0.0085992654785513,60.0,2.5465972423553467,0.0,-7.026466875004189e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
