time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17783880,300.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.92950439453125,0.0,0.0,9.524294728180394e-05,300.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.940673828125,0.0,0.0,0.0001002954086288,301.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9657287597656,0.0,0.0,7.407784869428724e-05,300.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9315185546875,0.0,0.0,0.0001002954086288,300.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.912841796875,0.0,0.0,0.0004757582210004,294.8699645996094,294.1499938964844,295.9693298339844,293.7315368652344,296.09326171875,296.0222473144531,292.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015169895254,7.637929400061694e-09,0.0010151622118428,-0.0190616734325885,0.0,0.1500000059604644,0.0,-0.0085992654785513,60.0,2.5465972423553467,0.0,-7.026466875004189e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,300.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9147033691406,0.0,0.0,9.525616042083128e-05,300.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9257202148437,0.0,0.0,0.0001003093202598,301.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9504699707031,0.0,0.0,7.408812234643847e-05,300.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.91668701171875,0.0,0.0,0.0001003093202598,300.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.89825439453125,0.0,0.0,0.0004758242284879,294.8499755859375,294.1499938964844,295.95001220703125,293.71905517578125,296.0908203125,296.0047912597656,292.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153061011806,7.653858880019015e-09,0.0010152984177693,-0.019103392958641,0.0,0.1500000059604644,0.0,-0.0086071621626615,60.0,2.5219342708587646,0.0,-7.028352655424899e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,300.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9147033691406,0.0,0.0,9.525616042083128e-05,300.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9257202148437,0.0,0.0,0.0001003093202598,301.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9504699707031,0.0,0.0,7.408812234643847e-05,300.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.91668701171875,0.0,0.0,0.0001003093202598,300.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.89825439453125,0.0,0.0,0.0004758242284879,294.8499755859375,294.1499938964844,295.95001220703125,293.71905517578125,296.0908203125,296.0047912597656,292.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153061011806,7.653858880019015e-09,0.0010152984177693,-0.019103392958641,0.0,0.1500000059604644,0.0,-0.0086071621626615,60.0,2.5219342708587646,0.0,-7.028352655424899e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,300.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8998413085937,0.0,0.0,9.526933718007058e-05,300.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.91070556640625,0.0,0.0,0.0001003232027869,301.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9351501464844,0.0,0.0,7.409837417071685e-05,300.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9017944335937,0.0,0.0,0.0001003232027869,300.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.88360595703125,0.0,0.0,0.0004758900613524,294.8299560546875,294.1499938964844,295.93023681640625,293.7040710449219,296.0881042480469,295.9867248535156,292.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154419578611,7.66974928012587e-09,0.0010154343908652,-0.0191450100392103,0.0,0.1500000059604644,0.0,-0.0086150392889976,60.0,2.497591257095337,0.0,-7.030234172589189e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,300.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8998413085937,0.0,0.0,9.526933718007058e-05,300.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.91070556640625,0.0,0.0,0.0001003232027869,301.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9351501464844,0.0,0.0,7.409837417071685e-05,300.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9017944335937,0.0,0.0,0.0001003232027869,300.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.88360595703125,0.0,0.0,0.0004758900613524,294.8299560546875,294.1499938964844,295.93023681640625,293.7040710449219,296.0881042480469,295.9867248535156,292.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154419578611,7.66974928012587e-09,0.0010154343908652,-0.0191450100392103,0.0,0.1500000059604644,0.0,-0.0086150392889976,60.0,2.497591257095337,0.0,-7.030234172589189e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,300.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8848876953125,0.0,0.0,9.528568625682964e-05,300.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8956298828125,0.0,0.0,0.0001003404177026,301.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9197692871094,0.0,0.0,7.411109254462644e-05,300.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8868408203125,0.0,0.0,0.0001003404177026,300.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8688659667969,0.0,0.0,0.0004759717267006,294.8099365234375,294.1499938964844,295.910400390625,293.6855773925781,296.08502197265625,295.9681396484375,292.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156116914004,7.68959473873565e-09,0.0010156040079891,-0.0191969871520996,0.0,0.1500000059604644,0.0,-0.0086248777806758,60.0,2.473835229873657,0.0,-7.032584647959085e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,300.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8848876953125,0.0,0.0,9.528568625682964e-05,300.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8956298828125,0.0,0.0,0.0001003404177026,301.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9197692871094,0.0,0.0,7.411109254462644e-05,300.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8868408203125,0.0,0.0,0.0001003404177026,300.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8688659667969,0.0,0.0,0.0004759717267006,294.8099365234375,294.1499938964844,295.910400390625,293.6855773925781,296.08502197265625,295.9681396484375,292.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156116914004,7.68959473873565e-09,0.0010156040079891,-0.0191969871520996,0.0,0.1500000059604644,0.0,-0.0086248777806758,60.0,2.473835229873657,0.0,-7.032584647959085e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,300.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8774108886719,0.0,0.0,9.5294788479805e-05,300.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8880920410156,0.0,0.0,0.0001003500001388,301.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9120483398437,0.0,0.0,7.411817205138505e-05,300.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8793334960937,0.0,0.0,0.0001003500001388,300.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8614501953125,0.0,0.0,0.0004760172159876,294.7999267578125,294.1499938964844,295.90045166015625,293.67510986328125,296.0834045410156,295.95867919921875,292.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157064534723,7.700679205413508e-09,0.0010156987700611,-0.0192260183393955,0.0,0.1500000059604644,0.0,-0.0086303725838661,60.0,2.4622035026550293,0.0,-7.033897730934768e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,300.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.869873046875,0.0,0.0,9.53043272602372e-05,300.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8804931640625,0.0,0.0,0.0001003600409603,301.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9043273925781,0.0,0.0,7.41255862521939e-05,300.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8717956542969,0.0,0.0,0.0001003600409603,300.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.85406494140625,0.0,0.0,0.0004760648298542,294.7899169921875,294.1499938964844,295.8905029296875,293.6638488769531,296.0816955566406,295.9491271972656,292.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712302796392123e-09,0.0010157981887459,-0.0192564614117145,0.0,0.1500000059604644,0.0,-0.0086361356079578,60.0,2.4507339000701904,0.0,-7.035274052213937e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,300.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8548278808594,0.0,0.0,9.532440890325232e-05,300.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.86529541015625,0.0,0.0,0.0001003811921691,301.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8888244628906,0.0,0.0,7.414120773319155e-05,300.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8567199707031,0.0,0.0,0.0001003811921691,300.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8392028808594,0.0,0.0,0.0004761651507578,294.7699279785156,294.1499938964844,295.8705444335937,293.6390991210937,296.0780334472656,295.92987060546875,292.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736815632597427e-09,0.0010160078527405,-0.0193206593394279,0.0,0.1500000059604644,0.0,-0.0086482875049114,60.0,2.428212404251098,0.0,-7.038178040374987e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,300.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8548278808594,0.0,0.0,9.532440890325232e-05,300.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.86529541015625,0.0,0.0,0.0001003811921691,301.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8888244628906,0.0,0.0,7.414120773319155e-05,300.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8567199707031,0.0,0.0,0.0001003811921691,300.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8392028808594,0.0,0.0,0.0004761651507578,294.7699279785156,294.1499938964844,295.8705444335937,293.6390991210937,296.0780334472656,295.92987060546875,292.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736815632597427e-09,0.0010160078527405,-0.0193206593394279,0.0,0.1500000059604644,0.0,-0.0086482875049114,60.0,2.428212404251098,0.0,-7.038178040374987e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,300.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8397216796875,0.0,0.0,9.53451672103256e-05,300.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8500671386719,0.0,0.0,0.0001004030491458,301.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.873291015625,0.0,0.0,7.415735308313742e-05,300.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8415832519531,0.0,0.0,0.0001004030491458,300.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.82427978515625,0.0,0.0,0.0004762688477057,294.7499389648437,294.1499938964844,295.8505554199219,293.61163330078125,296.0740966796875,295.9103088378906,292.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162324178963,7.762181120085643e-09,0.0010162247344851,-0.0193870924413204,0.0,0.1500000059604644,0.0,-0.0086608622223138,60.0,2.406273603439331,0.0,-7.041184346689988e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,300.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8397216796875,0.0,0.0,9.53451672103256e-05,300.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8500671386719,0.0,0.0,0.0001004030491458,301.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.873291015625,0.0,0.0,7.415735308313742e-05,300.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8415832519531,0.0,0.0,0.0001004030491458,300.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.82427978515625,0.0,0.0,0.0004762688477057,294.7499389648437,294.1499938964844,295.8505554199219,293.61163330078125,296.0740966796875,295.9103088378906,292.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162324178963,7.762181120085643e-09,0.0010162247344851,-0.0193870924413204,0.0,0.1500000059604644,0.0,-0.0086608622223138,60.0,2.406273603439331,0.0,-7.041184346689988e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,300.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8245544433594,0.0,0.0,9.53657872742042e-05,300.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.83477783203125,0.0,0.0,0.0001004247678793,301.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.85772705078125,0.0,0.0,7.417338929371908e-05,300.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.826416015625,0.0,0.0,0.0001004247678793,300.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.809326171875,0.0,0.0,0.0004763718461617,294.7299499511719,294.1499938964844,295.8305358886719,293.5816345214844,296.0698547363281,295.8905944824219,292.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016447902657,7.787376077317276e-09,0.0010164401028305,-0.0194530803710222,0.0,0.1500000059604644,0.0,-0.008673352189362,60.0,2.38480544090271,0.0,-7.044170047265652e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,300.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8245544433594,0.0,0.0,9.53657872742042e-05,300.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.83477783203125,0.0,0.0,0.0001004247678793,301.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.85772705078125,0.0,0.0,7.417338929371908e-05,300.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.826416015625,0.0,0.0,0.0001004247678793,300.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.809326171875,0.0,0.0,0.0004763718461617,294.7299499511719,294.1499938964844,295.8305358886719,293.5816345214844,296.0698547363281,295.8905944824219,292.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016447902657,7.787376077317276e-09,0.0010164401028305,-0.0194530803710222,0.0,0.1500000059604644,0.0,-0.008673352189362,60.0,2.38480544090271,0.0,-7.044170047265652e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,300.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.80938720703125,0.0,0.0,9.538549784338102e-05,300.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8194580078125,0.0,0.0,0.0001004455261863,301.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.84210205078125,0.0,0.0,7.418871973641217e-05,300.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8111877441406,0.0,0.0,0.0001004455261863,300.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7943115234375,0.0,0.0,0.0004764703044202,294.71002197265625,294.1499938964844,295.8104553222656,293.5494384765625,296.0653381347656,295.8707275390625,292.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016653724946,7.811445712491151e-09,0.0010166459251195,-0.0195161160081625,0.0,0.1500000059604644,0.0,-0.008685284294188,60.0,2.36378026008606,0.0,-7.047023586892466e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,300.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.80938720703125,0.0,0.0,9.538549784338102e-05,300.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8194580078125,0.0,0.0,0.0001004455261863,301.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.84210205078125,0.0,0.0,7.418871973641217e-05,300.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8111877441406,0.0,0.0,0.0001004455261863,300.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7943115234375,0.0,0.0,0.0004764703044202,294.71002197265625,294.1499938964844,295.8104553222656,293.5494384765625,296.0653381347656,295.8707275390625,292.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016653724946,7.811445712491151e-09,0.0010166459251195,-0.0195161160081625,0.0,0.1500000059604644,0.0,-0.008685284294188,60.0,2.36378026008606,0.0,-7.047023586892466e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,300.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8017578125,0.0,0.0,9.539473103359342e-05,300.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8117980957031,0.0,0.0,0.0001004552468657,301.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.83428955078125,0.0,0.0,7.419590110657737e-05,300.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8035888671875,0.0,0.0,0.0001004552468657,300.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.78680419921875,0.0,0.0,0.0004765164630953,294.7000732421875,294.1499938964844,295.8004150390625,293.5325622558594,296.0629577636719,295.8607177734375,292.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167501168325,7.822710479388206e-09,0.0010167423170059,-0.0195456184446811,0.0,0.1500000059604644,0.0,-0.0086908685043454,60.0,2.353425979614258,0.0,-7.048359407235695e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,300.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7941589355469,0.0,0.0,9.540357859805226e-05,300.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8041076660156,0.0,0.0,0.0001004645600914,301.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.82647705078125,0.0,0.0,7.420278416248038e-05,300.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.79595947265625,0.0,0.0,0.0001004645600914,300.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.779296875,0.0,0.0,0.0004765606427099,294.6901550292969,294.1499938964844,295.79034423828125,293.5152282714844,296.0605163574219,295.8507385253906,292.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833487636332848e-09,0.0010168344015255,-0.0195738449692726,0.0,0.1500000059604644,0.0,-0.0086962115019559,60.0,2.343146800994873,0.0,-7.04963696307459e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,300.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7789001464844,0.0,0.0,9.54193455982022e-05,300.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.78875732421875,0.0,0.0,0.0001004811638267,301.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8108215332031,0.0,0.0,7.421504415106028e-05,300.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7806701660156,0.0,0.0,0.0001004811638267,300.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7642517089844,0.0,0.0,0.0004766393976751,294.6702880859375,294.1499938964844,295.7702331542969,293.47930908203125,296.05548095703125,295.8306579589844,292.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170062305405,7.852651862094717e-09,0.0010169983142986,-0.0196240339428186,0.0,0.1500000059604644,0.0,-0.0087057119235396,60.0,2.322819471359253,0.0,-7.051909278743551e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,300.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7789001464844,0.0,0.0,9.54193455982022e-05,300.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.78875732421875,0.0,0.0,0.0001004811638267,301.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8108215332031,0.0,0.0,7.421504415106028e-05,300.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7806701660156,0.0,0.0,0.0001004811638267,300.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7642517089844,0.0,0.0,0.0004766393976751,294.6702880859375,294.1499938964844,295.7702331542969,293.47930908203125,296.05548095703125,295.8306579589844,292.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170062305405,7.852651862094717e-09,0.0010169983142986,-0.0196240339428186,0.0,0.1500000059604644,0.0,-0.0087057119235396,60.0,2.322819471359253,0.0,-7.051909278743551e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,300.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7636413574219,0.0,0.0,9.543220949126408e-05,300.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7733459472656,0.0,0.0,0.0001004947116598,301.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.795166015625,0.0,0.0,7.422504859277979e-05,300.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.765380859375,0.0,0.0,0.0001004947116598,300.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7491455078125,0.0,0.0,0.0004767036298289,294.6505126953125,294.1499938964844,295.7500915527344,293.4418640136719,296.0501403808594,295.810546875,292.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171391768381,7.868202089866827e-09,0.0010171312605962,-0.0196647625416517,0.0,0.1500000059604644,0.0,-0.0087134214118123,60.0,2.3028159141540527,0.0,-7.053753847685584e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,300.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7636413574219,0.0,0.0,9.543220949126408e-05,300.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7733459472656,0.0,0.0,0.0001004947116598,301.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.795166015625,0.0,0.0,7.422504859277979e-05,300.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.765380859375,0.0,0.0,0.0001004947116598,300.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7491455078125,0.0,0.0,0.0004767036298289,294.6505126953125,294.1499938964844,295.7500915527344,293.4418640136719,296.0501403808594,295.810546875,292.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171391768381,7.868202089866827e-09,0.0010171312605962,-0.0196647625416517,0.0,0.1500000059604644,0.0,-0.0087134214118123,60.0,2.3028159141540527,0.0,-7.053753847685584e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,300.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7550964355469,0.0,0.0,9.54379138420336e-05,300.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7647399902344,0.0,0.0,0.0001005007216008,301.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.786376953125,0.0,0.0,7.422948692692444e-05,300.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7568359375,0.0,0.0,0.0001005007216008,300.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7406921386719,0.0,0.0,0.0004767321515828,294.63946533203125,294.1499938964844,295.7388000488281,293.4203491210937,296.0470275878906,295.7992553710937,292.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171977337449,7.875050833661135e-09,0.0010171899339184,-0.0196826960891485,0.0,0.1500000059604644,0.0,-0.0087168160825967,60.0,2.2917404174804688,0.0,-7.054565998032558e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,300.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.74835205078125,0.0,0.0,9.544164640828968e-05,300.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7579345703125,0.0,0.0,0.0001005046506179,301.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.77947998046875,0.0,0.0,7.42323900340125e-05,300.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7500915527344,0.0,0.0,0.0001005046506179,300.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.73406982421875,0.0,0.0,0.0004767507780343,294.6307678222656,294.1499938964844,295.7299194335937,293.4031982421875,296.0445251464844,295.7903747558594,292.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172356851398,7.879489949402796e-09,0.0010172278853133,-0.0196943245828151,0.0,0.1500000059604644,0.0,-0.0087190177291631,60.0,2.283085346221924,0.0,-7.055093220742492e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,300.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7330627441406,0.0,0.0,9.544708882458508e-05,300.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7425231933594,0.0,0.0,0.0001005103840725,301.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7637939453125,0.0,0.0,7.423662464134395e-05,300.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7347717285156,0.0,0.0,0.0001005103840725,300.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.71893310546875,0.0,0.0,0.0004767779901158,294.6111145019531,294.1499938964844,295.7097473144531,293.3635559082031,296.0386657714844,295.7701721191406,292.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172898182645,7.885812891572641e-09,0.0010172819020226,-0.0197108834981918,0.0,0.1500000059604644,0.0,-0.0087221516296267,60.0,2.263596534729004,0.0,-7.055842843328719e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,300.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7330627441406,0.0,0.0,9.544708882458508e-05,300.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7425231933594,0.0,0.0,0.0001005103840725,301.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7637939453125,0.0,0.0,7.423662464134395e-05,300.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7347717285156,0.0,0.0,0.0001005103840725,300.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.71893310546875,0.0,0.0,0.0004767779901158,294.6111145019531,294.1499938964844,295.7097473144531,293.3635559082031,296.0386657714844,295.7701721191406,292.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172898182645,7.885812891572641e-09,0.0010172819020226,-0.0197108834981918,0.0,0.1500000059604644,0.0,-0.0087221516296267,60.0,2.263596534729004,0.0,-7.055842843328719e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,300.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7254333496094,0.0,0.0,9.544805652694777e-05,300.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7348327636719,0.0,0.0,0.0001005114027066,301.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7559509277344,0.0,0.0,7.423738134093583e-05,300.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.72711181640625,0.0,0.0,0.0001005114027066,300.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7113952636719,0.0,0.0,0.0004767828213516,294.601318359375,294.1499938964844,295.6996459960937,293.3434143066406,296.0356140136719,295.76007080078125,292.5008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172980837523,7.886786335120632e-09,0.0010172902839258,-0.0197134315967559,0.0,0.1500000059604644,0.0,-0.0087226340547204,60.0,2.253937005996704,0.0,-7.055958661794649e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,300.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7177734375,0.0,0.0,9.544793283566833e-05,300.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.72711181640625,0.0,0.0,0.0001005112717393,301.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.74810791015625,0.0,0.0,7.423728675348684e-05,300.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7194519042969,0.0,0.0,0.0001005112717393,300.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7038269042969,0.0,0.0,0.0004767822101712,294.591552734375,294.1499938964844,295.6895446777344,293.3231506347656,296.0325012207031,295.75,292.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172949405387,7.886403530221742e-09,0.0010172870242968,-0.0197124294936656,0.0,0.1500000059604644,0.0,-0.0087224449962377,60.0,2.2443268299102783,0.0,-7.055913187059559e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,300.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7024841308594,0.0,0.0,9.544393833493814e-05,300.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7117004394531,0.0,0.0,0.0001005070589599,301.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.732421875,0.0,0.0,7.423417264362797e-05,300.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7041320800781,0.0,0.0,0.0001005070589599,300.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.688720703125,0.0,0.0,0.0004767622158396,294.572021484375,294.1499938964844,295.6693725585937,293.2822570800781,296.026123046875,295.72979736328125,292.5108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172483744099,7.880964325579498e-09,0.001017240458168,-0.0196981839835643,0.0,0.1500000059604644,0.0,-0.0087197478860616,60.0,2.2252306938171387,0.0,-7.055268014255489e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,300.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7024841308594,0.0,0.0,9.544393833493814e-05,300.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7117004394531,0.0,0.0,0.0001005070589599,301.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.732421875,0.0,0.0,7.423417264362797e-05,300.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7041320800781,0.0,0.0,0.0001005070589599,300.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.688720703125,0.0,0.0,0.0004767622158396,294.572021484375,294.1499938964844,295.6693725585937,293.2822570800781,296.026123046875,295.72979736328125,292.5108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172483744099,7.880964325579498e-09,0.001017240458168,-0.0196981839835643,0.0,0.1500000059604644,0.0,-0.0087197478860616,60.0,2.2252306938171387,0.0,-7.055268014255489e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,300.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.68719482421875,0.0,0.0,9.543447231408209e-05,300.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6962890625,0.0,0.0,0.0001004970908979,301.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7167663574219,0.0,0.0,7.422680937452242e-05,300.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6888427734375,0.0,0.0,0.0001004970908979,300.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.673583984375,0.0,0.0,0.000476714951219,294.5526123046875,294.1499938964844,295.649169921875,293.2411499023437,296.0194702148437,295.7096252441406,292.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171437170356,7.868717233350253e-09,0.0010171358007937,-0.0196661092340946,0.0,0.1500000059604644,0.0,-0.0087136765941977,60.0,2.206290006637573,0.0,-7.05381495436086e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,300.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.68719482421875,0.0,0.0,9.543447231408209e-05,300.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6962890625,0.0,0.0,0.0001004970908979,301.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7167663574219,0.0,0.0,7.422680937452242e-05,300.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6888427734375,0.0,0.0,0.0001004970908979,300.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.673583984375,0.0,0.0,0.000476714951219,294.5526123046875,294.1499938964844,295.649169921875,293.2411499023437,296.0194702148437,295.7096252441406,292.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171437170356,7.868717233350253e-09,0.0010171358007937,-0.0196661092340946,0.0,0.1500000059604644,0.0,-0.0087136765941977,60.0,2.206290006637573,0.0,-7.05381495436086e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,300.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6719055175781,0.0,0.0,9.541944018565118e-05,300.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.680908203125,0.0,0.0,0.0001004812656901,301.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7011108398437,0.0,0.0,7.421511691063643e-05,300.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.67352294921875,0.0,0.0,0.0001004812656901,300.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6584777832031,0.0,0.0,0.0004766398633364,294.5332946777344,294.1499938964844,295.6289978027344,293.2000427246094,296.0125732421875,295.68951416015625,292.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169796878471,7.849539684912088e-09,0.0010169718880206,-0.0196158830076456,0.0,0.1500000059604644,0.0,-0.008704169653356,60.0,2.187486171722412,0.0,-7.051540507063693e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,300.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6719055175781,0.0,0.0,9.541944018565118e-05,300.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.680908203125,0.0,0.0,0.0001004812656901,301.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7011108398437,0.0,0.0,7.421511691063643e-05,300.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.67352294921875,0.0,0.0,0.0001004812656901,300.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6584777832031,0.0,0.0,0.0004766398633364,294.5332946777344,294.1499938964844,295.6289978027344,293.2000427246094,296.0125732421875,295.68951416015625,292.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169796878471,7.849539684912088e-09,0.0010169718880206,-0.0196158830076456,0.0,0.1500000059604644,0.0,-0.008704169653356,60.0,2.187486171722412,0.0,-7.051540507063693e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,300.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6566467285156,0.0,0.0,9.539863822283225e-05,300.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.66552734375,0.0,0.0,0.0001004593650577,301.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6854858398437,0.0,0.0,7.41989424568601e-05,300.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.65826416015625,0.0,0.0,0.0001004593650577,300.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6434020996094,0.0,0.0,0.0004765359626617,294.5140686035156,294.1499938964844,295.6088256835937,293.1591796875,296.00543212890625,295.66943359375,292.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167543077841,7.823183878485906e-09,0.0010167465079575,-0.0195468571037054,0.0,0.1500000059604644,0.0,-0.0086911041289567,60.0,2.1688027381896973,0.0,-7.048414829569083e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,300.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6566467285156,0.0,0.0,9.539863822283225e-05,300.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.66552734375,0.0,0.0,0.0001004593650577,301.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6854858398437,0.0,0.0,7.41989424568601e-05,300.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.65826416015625,0.0,0.0,0.0001004593650577,300.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6434020996094,0.0,0.0,0.0004765359626617,294.5140686035156,294.1499938964844,295.6088256835937,293.1591796875,296.00543212890625,295.66943359375,292.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167543077841,7.823183878485906e-09,0.0010167465079575,-0.0195468571037054,0.0,0.1500000059604644,0.0,-0.0086911041289567,60.0,2.1688027381896973,0.0,-7.048414829569083e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,300.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6490173339844,0.0,0.0,9.53861526795663e-05,300.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6578674316406,0.0,0.0,0.0001004462101263,301.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6776733398437,0.0,0.0,7.418922905344516e-05,300.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.650634765625,0.0,0.0,0.0001004462101263,300.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6358642578125,0.0,0.0,0.000476473593153,294.5044860839844,294.1499938964844,295.5987548828125,293.138916015625,296.00177001953125,295.6593933105469,292.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166193824261,7.807404500681514e-09,0.0010166115825995,-0.0195055324584245,0.0,0.1500000059604644,0.0,-0.0086832819506526,60.0,2.1595027446746826,0.0,-7.046544681088562e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
