time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17786160,300.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.64141845703125,0.0,0.0,9.537209552945568e-05,300.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6501770019531,0.0,0.0,0.0001004314108286,301.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6698913574219,0.0,0.0,7.417830056510866e-05,300.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6430053710937,0.0,0.0,0.0001004314108286,300.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6283264160156,0.0,0.0,0.0004764033656101,294.49493408203125,294.1499938964844,295.58868408203125,293.11883544921875,295.998046875,295.6494140625,292.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164676932618,7.789671130353781e-09,0.0010164598934352,-0.0194590911269187,0.0,0.1500000059604644,0.0,-0.0086744911968708,60.0,2.1502273082733154,0.0,-7.044442185133448e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,300.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6261901855469,0.0,0.0,9.5339426479768e-05,300.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6348571777344,0.0,0.0,0.000100397010101,301.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.654296875,0.0,0.0,7.415288564516231e-05,300.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.62774658203125,0.0,0.0,0.000100397010101,300.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.61328125,0.0,0.0,0.0004762401804327,294.47589111328125,294.1499938964844,295.56854248046875,293.07928466796875,295.9904479980469,295.6294250488281,292.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161158861592,7.748530705953272e-09,0.001016108202748,-0.0193513426929712,0.0,0.1500000059604644,0.0,-0.0086540961638093,60.0,2.1317458152771,0.0,-7.039566440880662e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,300.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6261901855469,0.0,0.0,9.5339426479768e-05,300.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6348571777344,0.0,0.0,0.000100397010101,301.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.654296875,0.0,0.0,7.415288564516231e-05,300.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.62774658203125,0.0,0.0,0.000100397010101,300.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.61328125,0.0,0.0,0.0004762401804327,294.47589111328125,294.1499938964844,295.56854248046875,293.07928466796875,295.9904479980469,295.6294250488281,292.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161158861592,7.748530705953272e-09,0.001016108202748,-0.0193513426929712,0.0,0.1500000059604644,0.0,-0.0086540961638093,60.0,2.1317458152771,0.0,-7.039566440880662e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,300.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.61102294921875,0.0,0.0,9.53011476667598e-05,300.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6195678710937,0.0,0.0,0.0001003566940198,301.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6387634277344,0.0,0.0,7.412311242660508e-05,300.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.612548828125,0.0,0.0,0.0001003566940198,300.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5982666015625,0.0,0.0,0.0004760489391628,294.4570007324219,294.1499938964844,295.5484619140625,293.04071044921875,295.9826354980469,295.6095275878906,292.5436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157043579965,7.700399429211302e-09,0.0010156966745853,-0.0192252863198518,0.0,0.1500000059604644,0.0,-0.0086302356794476,60.0,2.113354206085205,0.0,-7.033864335426189e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,300.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.61102294921875,0.0,0.0,9.53011476667598e-05,300.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6195678710937,0.0,0.0,0.0001003566940198,301.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6387634277344,0.0,0.0,7.412311242660508e-05,300.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.612548828125,0.0,0.0,0.0001003566940198,300.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5982666015625,0.0,0.0,0.0004760489391628,294.4570007324219,294.1499938964844,295.5484619140625,293.04071044921875,295.9826354980469,295.6095275878906,292.5436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157043579965,7.700399429211302e-09,0.0010156966745853,-0.0192252863198518,0.0,0.1500000059604644,0.0,-0.0086302356794476,60.0,2.113354206085205,0.0,-7.033864335426189e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,300.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.601318359375,0.0,0.0,9.527371730655432e-05,300.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6098022460937,0.0,0.0,0.0001003278084681,301.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6288452148437,0.0,0.0,7.410177931888029e-05,300.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.60284423828125,0.0,0.0,0.0001003278084681,300.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5886535644531,0.0,0.0,0.0004759119474329,294.4449462890625,294.1499938964844,295.5356140136719,293.0166931152344,295.9775085449219,295.5968322753906,292.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015409710817,7.665951429203233e-09,0.0010154021438211,-0.0191350635141134,0.0,0.1500000059604644,0.0,-0.0086131580173969,60.0,2.101628541946411,0.0,-7.029784399037453e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,300.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5958557128906,0.0,0.0,9.525711357127876e-05,300.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.60430908203125,0.0,0.0,0.0001003103243419,301.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6232604980469,0.0,0.0,7.408886449411511e-05,300.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5973815917969,0.0,0.0,0.0001003103243419,300.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.583251953125,0.0,0.0,0.0004758290015161,294.4382019042969,294.1499938964844,295.52838134765625,293.0034484863281,295.9745788574219,295.5897216796875,292.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152315953746,7.64510854622813e-09,0.0010152239119634,-0.0190804749727249,0.0,0.1500000059604644,0.0,-0.0086028259247541,60.0,2.095047235488892,0.0,-7.027316684116158e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,300.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.58074951171875,0.0,0.0,9.520760067971425e-05,300.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5890808105469,0.0,0.0,0.0001002581848297,301.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6078186035156,0.0,0.0,7.405035285046324e-05,300.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5822448730469,0.0,0.0,0.0001002581848297,300.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5682983398437,0.0,0.0,0.0004755816771648,294.4195251464844,294.1499938964844,295.50836181640625,292.9676818847656,295.96630859375,295.5699768066406,292.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147003922611,7.5829982293385e-09,0.0010146928252652,-0.0189178045839071,0.0,0.1500000059604644,0.0,-0.0085720345377922,60.0,2.076822519302368,0.0,-7.019965408971984e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,300.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.58074951171875,0.0,0.0,9.520760067971425e-05,300.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5890808105469,0.0,0.0,0.0001002581848297,301.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6078186035156,0.0,0.0,7.405035285046324e-05,300.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5822448730469,0.0,0.0,0.0001002581848297,300.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5682983398437,0.0,0.0,0.0004755816771648,294.4195251464844,294.1499938964844,295.50836181640625,292.9676818847656,295.96630859375,295.5699768066406,292.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147003922611,7.5829982293385e-09,0.0010146928252652,-0.0189178045839071,0.0,0.1500000059604644,0.0,-0.0085720345377922,60.0,2.076822519302368,0.0,-7.019965408971984e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,300.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5732116699219,0.0,0.0,9.518112346995622e-05,300.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5814819335937,0.0,0.0,0.0001002303033601,301.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.60009765625,0.0,0.0,7.40297618904151e-05,300.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.57470703125,0.0,0.0,0.0001002303033601,300.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.56085205078125,0.0,0.0,0.0004754494002554,294.41021728515625,294.1499938964844,295.49835205078125,292.950439453125,295.96209716796875,295.5601501464844,292.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144164552912,7.549798120010111e-09,0.0010144088882952,-0.0188308507204055,0.0,0.1500000059604644,0.0,-0.008555575273931,60.0,2.0677390098571777,0.0,-7.016037528728702e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,300.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.565673828125,0.0,0.0,9.515311830909924e-05,300.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.57391357421875,0.0,0.0,0.0001002008139039,301.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5924072265625,0.0,0.0,7.400798494927585e-05,300.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5671691894531,0.0,0.0,0.0001002008139039,300.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.55340576171875,0.0,0.0,0.0004753095272462,294.4009704589844,294.1499938964844,295.4883728027344,292.9336853027344,295.9578552246094,295.5503234863281,292.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141162201762,7.51469819704198e-09,0.0010141087695956,-0.0187389198690652,0.0,0.1500000059604644,0.0,-0.0085381753742694,60.0,2.0586750507354736,0.0,-7.011885827523656e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,300.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5506591796875,0.0,0.0,9.50930916587822e-05,300.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.55877685546875,0.0,0.0,0.0001001376003841,301.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5770263671875,0.0,0.0,7.396129512926564e-05,300.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5521240234375,0.0,0.0,0.0001001376003841,300.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5385131835937,0.0,0.0,0.000475009670481,294.3825378417969,294.1499938964844,295.4684143066406,292.9017028808594,295.9491882324219,295.5307922363281,292.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134730255231,7.439490357086241e-09,0.0010134656913578,-0.0185419414192438,0.0,0.1500000059604644,0.0,-0.0085008917376399,60.0,2.040615558624268,0.0,-7.002994095728354e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,300.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5506591796875,0.0,0.0,9.50930916587822e-05,300.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.55877685546875,0.0,0.0,0.0001001376003841,301.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5770263671875,0.0,0.0,7.396129512926564e-05,300.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5521240234375,0.0,0.0,0.0001001376003841,300.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5385131835937,0.0,0.0,0.000475009670481,294.3825378417969,294.1499938964844,295.4684143066406,292.9017028808594,295.9491882324219,295.5307922363281,292.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134730255231,7.439490357086241e-09,0.0010134656913578,-0.0185419414192438,0.0,0.1500000059604644,0.0,-0.0085008917376399,60.0,2.040615558624268,0.0,-7.002994095728354e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,300.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5356750488281,0.0,0.0,9.502893954049796e-05,300.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.543701171875,0.0,0.0,0.0001000700503936,301.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5617370605469,0.0,0.0,7.391139661194757e-05,300.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5371398925781,0.0,0.0,0.0001000700503936,300.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5237121582031,0.0,0.0,0.0004746892373077,294.3642272949219,294.1499938964844,295.4485168457031,292.8720092773437,295.9403076171875,295.5113220214844,292.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127861751243,7.359154174935156e-09,0.001012778840959,-0.018331529572606,0.0,0.1500000059604644,0.0,-0.0084610655903816,60.0,2.022645235061645,0.0,-6.993503376406808e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,300.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5356750488281,0.0,0.0,9.502893954049796e-05,300.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.543701171875,0.0,0.0,0.0001000700503936,301.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5617370605469,0.0,0.0,7.391139661194757e-05,300.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5371398925781,0.0,0.0,0.0001000700503936,300.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5237121582031,0.0,0.0,0.0004746892373077,294.3642272949219,294.1499938964844,295.4485168457031,292.8720092773437,295.9403076171875,295.5113220214844,292.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127861751243,7.359154174935156e-09,0.001012778840959,-0.018331529572606,0.0,0.1500000059604644,0.0,-0.0084610655903816,60.0,2.022645235061645,0.0,-6.993503376406808e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,300.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.520751953125,0.0,0.0,9.496047277934848e-05,300.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5286865234375,0.0,0.0,9.999794565374032e-05,301.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5464782714844,0.0,0.0,7.385814387816936e-05,300.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5221862792969,0.0,0.0,9.999794565374032e-05,300.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5089111328125,0.0,0.0,0.0004743472090922,294.3460693359375,294.1499938964844,295.4286804199219,292.8448486328125,295.9312438964844,295.4919738769531,292.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120531078428,7.273439628363576e-09,0.0010120457736775,-0.0181070268154144,0.0,0.1500000059604644,0.0,-0.0084185730665922,60.0,2.004767656326294,0.0,-6.983383116221378e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,300.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.520751953125,0.0,0.0,9.496047277934848e-05,300.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5286865234375,0.0,0.0,9.999794565374032e-05,301.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5464782714844,0.0,0.0,7.385814387816936e-05,300.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5221862792969,0.0,0.0,9.999794565374032e-05,300.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5089111328125,0.0,0.0,0.0004743472090922,294.3460693359375,294.1499938964844,295.4286804199219,292.8448486328125,295.9312438964844,295.4919738769531,292.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120531078428,7.273439628363576e-09,0.0010120457736775,-0.0181070268154144,0.0,0.1500000059604644,0.0,-0.0084185730665922,60.0,2.004767656326294,0.0,-6.983383116221378e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,300.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5058898925781,0.0,0.0,9.48883025557734e-05,300.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5137023925781,0.0,0.0,9.992195555241778e-05,301.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5312805175781,0.0,0.0,7.380201714113355e-05,300.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5072937011719,0.0,0.0,9.992195555241778e-05,300.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.49420166015625,0.0,0.0,0.0004739867290481,294.3280334472656,294.1499938964844,295.4089050292969,292.8204345703125,295.9219970703125,295.4727478027344,292.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112806921824,7.183125205756369e-09,0.0010112735908478,-0.0178704746067523,0.0,0.1500000059604644,0.0,-0.0083738006651401,60.0,1.986989140510559,0.0,-6.972728527898654e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,300.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5058898925781,0.0,0.0,9.48883025557734e-05,300.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5137023925781,0.0,0.0,9.992195555241778e-05,301.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5312805175781,0.0,0.0,7.380201714113355e-05,300.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5072937011719,0.0,0.0,9.992195555241778e-05,300.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.49420166015625,0.0,0.0,0.0004739867290481,294.3280334472656,294.1499938964844,295.4089050292969,292.8204345703125,295.9219970703125,295.4727478027344,292.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112806921824,7.183125205756369e-09,0.0010112735908478,-0.0178704746067523,0.0,0.1500000059604644,0.0,-0.0083738006651401,60.0,1.986989140510559,0.0,-6.972728527898654e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,300.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4984741210937,0.0,0.0,9.48509550653398e-05,300.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5062561035156,0.0,0.0,9.988262172555552e-05,301.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5237121582031,0.0,0.0,7.377296424238011e-05,300.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4998779296875,0.0,0.0,9.988262172555552e-05,300.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.48687744140625,0.0,0.0,0.0004738001734949,294.3190612792969,294.1499938964844,295.3990478515625,292.8093566894531,295.91729736328125,295.4631652832031,292.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108810383826,7.136391921847007e-09,0.0010108738206326,-0.0177480690181255,0.0,0.1500000059604644,0.0,-0.008350633084774,60.0,1.978139281272888,0.0,-6.967218268982833e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,300.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4910888671875,0.0,0.0,9.481282904744148e-05,300.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4988098144531,0.0,0.0,9.984248026739806e-05,301.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.51617431640625,0.0,0.0,7.374331471510231e-05,300.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4924621582031,0.0,0.0,9.984248026739806e-05,300.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.47955322265625,0.0,0.0,0.0004736097180284,294.3101501464844,294.1499938964844,295.3891906738281,292.799072265625,295.9125671386719,295.45361328125,292.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104731190949,7.088696296619901e-09,0.0010104660177603,-0.0176231414079666,0.0,0.1500000059604644,0.0,-0.0083269877359271,60.0,1.96931791305542,0.0,-6.9615964548575e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,300.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.476318359375,0.0,0.0,9.473448153585196e-05,300.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.48394775390625,0.0,0.0,9.975997090805322e-05,301.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5010986328125,0.0,0.0,7.368237129412591e-05,300.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4776916503906,0.0,0.0,9.975997090805322e-05,300.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4649353027344,0.0,0.0,0.0004732183588203,294.2923889160156,294.1499938964844,295.3695678710937,292.7809753417969,295.9029541015625,295.4346008300781,292.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096350451931,6.990685808005992e-09,0.0010096280602738,-0.017366424202919,0.0,0.1500000059604644,0.0,-0.0082784006372094,60.0,1.9517607688903809,0.0,-6.950052267029605e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,300.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.476318359375,0.0,0.0,9.473448153585196e-05,300.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.48394775390625,0.0,0.0,9.975997090805322e-05,301.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5010986328125,0.0,0.0,7.368237129412591e-05,300.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4776916503906,0.0,0.0,9.975997090805322e-05,300.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4649353027344,0.0,0.0,0.0004732183588203,294.2923889160156,294.1499938964844,295.3695678710937,292.7809753417969,295.9029541015625,295.4346008300781,292.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096350451931,6.990685808005992e-09,0.0010096280602738,-0.017366424202919,0.0,0.1500000059604644,0.0,-0.0082784006372094,60.0,1.9517607688903809,0.0,-6.950052267029605e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,300.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4616394042969,0.0,0.0,9.465302719036116e-05,300.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4691772460937,0.0,0.0,9.96741946437396e-05,301.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4861145019531,0.0,0.0,7.361901953117922e-05,300.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4629821777344,0.0,0.0,9.96741946437396e-05,300.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.45037841796875,0.0,0.0,0.0004728114581666,294.2747497558594,294.1499938964844,295.3500061035156,292.7663879394531,295.8931579589844,295.41571044921875,292.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087637929245,6.8888117432663876e-09,0.0010087569244205,-0.0170995853841304,0.0,0.1500000059604644,0.0,-0.0082278968766331,60.0,1.934329628944397,0.0,-6.938062568906389e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,300.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4616394042969,0.0,0.0,9.465302719036116e-05,300.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4691772460937,0.0,0.0,9.96741946437396e-05,301.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4861145019531,0.0,0.0,7.361901953117922e-05,300.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4629821777344,0.0,0.0,9.96741946437396e-05,300.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.45037841796875,0.0,0.0,0.0004728114581666,294.2747497558594,294.1499938964844,295.3500061035156,292.7663879394531,295.8931579589844,295.41571044921875,292.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087637929245,6.8888117432663876e-09,0.0010087569244205,-0.0170995853841304,0.0,0.1500000059604644,0.0,-0.0082278968766331,60.0,1.934329628944397,0.0,-6.938062568906389e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,300.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4511108398437,0.0,0.0,9.459121065447108e-05,300.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.45855712890625,0.0,0.0,9.960910392692313e-05,301.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.475341796875,0.0,0.0,7.357094727922231e-05,300.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.45245361328125,0.0,0.0,9.960910392692313e-05,300.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.43994140625,0.0,0.0,0.0004725026956293,294.2621765136719,294.1499938964844,295.3360900878906,292.75738525390625,295.8860168457031,295.4021911621094,292.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.811521569005663e-09,0.0010080959182232,-0.0168971363455057,0.0,0.1500000059604644,0.0,-0.0081895804032683,60.0,1.9218627214431765,0.0,-6.928973306230547e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,300.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.447021484375,0.0,0.0,9.456514089833944e-05,300.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4544677734375,0.0,0.0,9.95816444628872e-05,301.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4711608886719,0.0,0.0,7.355066190939397e-05,300.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4483642578125,0.0,0.0,9.95816444628872e-05,300.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4359130859375,0.0,0.0,0.000472372455988,294.2572631835937,294.1499938964844,295.3307800292969,292.7540283203125,295.8832397460937,295.39697265625,292.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078242048621,6.778928529627137e-09,0.0010078173363581,-0.0168117620050907,0.0,0.1500000059604644,0.0,-0.0081734238192439,60.0,1.9170405864715576,0.0,-6.925142059799327e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,300.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4324645996094,0.0,0.0,9.446419426240028e-05,300.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4398193359375,0.0,0.0,9.94753499981016e-05,301.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4563293457031,0.0,0.0,7.347215432673693e-05,300.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.43377685546875,0.0,0.0,9.94753499981016e-05,300.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4214782714844,0.0,0.0,0.0004718682321254,294.2399597167969,294.1499938964844,295.3121032714844,292.7424011230469,295.8731384277344,295.37860107421875,292.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067452676594,6.652781436855548e-09,0.001006738631986,-0.0164813324809074,0.0,0.1500000059604644,0.0,-0.008110886439681,60.0,1.899981379508972,-0.0,-6.910324401587786e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,300.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4324645996094,0.0,0.0,9.446419426240028e-05,300.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4398193359375,0.0,0.0,9.94753499981016e-05,301.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4563293457031,0.0,0.0,7.347215432673693e-05,300.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.43377685546875,0.0,0.0,9.94753499981016e-05,300.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4214782714844,0.0,0.0,0.0004718682321254,294.2399597167969,294.1499938964844,295.3121032714844,292.7424011230469,295.8731384277344,295.37860107421875,292.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067452676594,6.652781436855548e-09,0.001006738631986,-0.0164813324809074,0.0,0.1500000059604644,0.0,-0.008110886439681,60.0,1.899981379508972,-0.0,-6.910324401587786e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,300.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4252014160156,0.0,0.0,9.441001748200506e-05,300.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4325256347656,0.0,0.0,9.941829921444878e-05,301.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.44891357421875,0.0,0.0,7.343001198023558e-05,300.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4265441894531,0.0,0.0,9.941829921444878e-05,300.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.414306640625,0.0,0.0,0.0004715975956059,294.2313537597656,294.1499938964844,295.302978515625,292.7368469238281,295.8680419921875,295.3695678710937,292.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061664506793,6.585091583133362e-09,0.0010061598150059,-0.0163040235638618,0.0,0.1500000059604644,0.0,-0.008077329955995,60.0,1.8915785551071167,-0.0,-6.902379823259255e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,300.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4179992675781,0.0,0.0,9.435514220967887e-05,300.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4252624511719,0.0,0.0,9.936051355907694e-05,301.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4415588378906,0.0,0.0,7.338733848882839e-05,300.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4193115234375,0.0,0.0,9.936051355907694e-05,300.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4071655273437,0.0,0.0,0.0004713234957307,294.2228088378906,294.1499938964844,295.2939453125,292.7314758300781,295.8628845214844,295.36065673828125,292.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055798338726,6.516534867273549e-09,0.0010055734310299,-0.0161244440823793,0.0,0.1500000059604644,0.0,-0.008043342269957,60.0,1.8832528591156008,-0.0,-6.89433790057592e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,300.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4035949707031,0.0,0.0,9.424456220585852e-05,300.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4107666015625,0.0,0.0,9.924406913341954e-05,301.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4268493652344,0.0,0.0,7.330132939387113e-05,300.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4048767089844,0.0,0.0,9.924406913341954e-05,300.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.39288330078125,0.0,0.0,0.0004707711050286,294.2057800292969,294.1499938964844,295.2762756347656,292.72125244140625,295.8525390625,295.3430480957031,292.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043986840173,6.378388928141021e-09,0.0010043922811746,-0.015762573108077,0.0,0.1500000059604644,0.0,-0.0079748583957552,60.0,1.866782546043396,-0.0,-6.87814747379889e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,300.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4035949707031,0.0,0.0,9.424456220585852e-05,300.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4107666015625,0.0,0.0,9.924406913341954e-05,301.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4268493652344,0.0,0.0,7.330132939387113e-05,300.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4048767089844,0.0,0.0,9.924406913341954e-05,300.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.39288330078125,0.0,0.0,0.0004707711050286,294.2057800292969,294.1499938964844,295.2762756347656,292.72125244140625,295.8525390625,295.3430480957031,292.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043986840173,6.378388928141021e-09,0.0010043922811746,-0.015762573108077,0.0,0.1500000059604644,0.0,-0.0079748583957552,60.0,1.866782546043396,-0.0,-6.87814747379889e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,300.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3892517089844,0.0,0.0,9.413557563675568e-05,300.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3963317871094,0.0,0.0,9.91292909020558e-05,301.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4122314453125,0.0,0.0,7.321655721170828e-05,300.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3905334472656,0.0,0.0,9.91292909020558e-05,300.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3786926269531,0.0,0.0,0.0004702266887761,294.1889038085937,294.1499938964844,295.2590637207031,292.71160888671875,295.84210205078125,295.32586669921875,292.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032341815531,6.242228067776523e-09,0.001003228011541,-0.0154058961197733,0.0,0.1500000059604644,0.0,-0.0079073579981923,60.0,1.8507521152496336,-0.0,-6.86220857915032e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,300.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3892517089844,0.0,0.0,9.413557563675568e-05,300.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3963317871094,0.0,0.0,9.91292909020558e-05,301.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4122314453125,0.0,0.0,7.321655721170828e-05,300.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3905334472656,0.0,0.0,9.91292909020558e-05,300.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3786926269531,0.0,0.0,0.0004702266887761,294.1889038085937,294.1499938964844,295.2590637207031,292.71160888671875,295.84210205078125,295.32586669921875,292.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032341815531,6.242228067776523e-09,0.001003228011541,-0.0154058961197733,0.0,0.1500000059604644,0.0,-0.0079073579981923,60.0,1.8507521152496336,-0.0,-6.86220857915032e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,300.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.375,0.0,0.0,9.403350850334392e-05,300.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3819885253906,0.0,0.0,9.902181045617908e-05,301.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.397705078125,0.0,0.0,7.313717651413754e-05,300.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.37628173828125,0.0,0.0,9.902181045617908e-05,300.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.36456298828125,0.0,0.0,0.0004697168478742,294.17218017578125,294.1499938964844,295.2422180175781,292.7025756835937,295.8315124511719,295.3091125488281,292.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021436028182,6.114706518900448e-09,0.0010021375492215,-0.0150718446820974,0.0,0.1500000059604644,0.0,-0.0078441398218274,60.0,1.8352065086364744,-0.0,-6.847297129297658e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,300.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.375,0.0,0.0,9.403350850334392e-05,300.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3819885253906,0.0,0.0,9.902181045617908e-05,301.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.397705078125,0.0,0.0,7.313717651413754e-05,300.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.37628173828125,0.0,0.0,9.902181045617908e-05,300.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.36456298828125,0.0,0.0,0.0004697168478742,294.17218017578125,294.1499938964844,295.2422180175781,292.7025756835937,295.8315124511719,295.3091125488281,292.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021436028182,6.114706518900448e-09,0.0010021375492215,-0.0150718446820974,0.0,0.1500000059604644,0.0,-0.0078441398218274,60.0,1.8352065086364744,-0.0,-6.847297129297658e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,300.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36083984375,0.0,0.0,9.394233347848058e-05,300.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.36773681640625,0.0,0.0,9.892579691950232e-05,301.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3832397460937,0.0,0.0,7.306625775527209e-05,300.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3620910644531,0.0,0.0,9.892579691950232e-05,300.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3505249023437,0.0,0.0,0.0004692614020314,294.1556091308594,294.1499938964844,295.2257385253906,292.694091796875,295.82086181640625,295.2926940917969,292.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.0007572244558105e-09,0.0010011631529778,-0.0147733427584171,0.0,0.1500000059604644,0.0,-0.0077876504510641,60.0,1.820175647735596,-0.0,-6.833986532228664e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
