time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17788440,300.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36083984375,0.0,0.0,9.394233347848058e-05,300.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.36773681640625,0.0,0.0,9.892579691950232e-05,301.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3832397460937,0.0,0.0,7.306625775527209e-05,300.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3620910644531,0.0,0.0,9.892579691950232e-05,300.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3505249023437,0.0,0.0,0.0004692614020314,294.1556091308594,294.1499938964844,295.2257385253906,292.694091796875,295.82086181640625,295.2926940917969,292.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.0007572244558105e-09,0.0010011631529778,-0.0147733427584171,0.0,0.1500000059604644,0.0,-0.0077876504510641,60.0,1.820175647735596,-0.0,-6.833986532228664e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,300.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.353759765625,0.0,0.0,9.390044579049572e-05,300.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3606262207031,0.0,0.0,9.888169734040277e-05,301.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.37603759765625,0.0,0.0,7.303368329303339e-05,300.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3550109863281,0.0,0.0,9.888169734040277e-05,300.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.343505859375,0.0,0.0,0.0004690521745942,294.1473388671875,294.1499938964844,295.2176208496094,292.6900329589844,295.8155212402344,295.2845458984375,292.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007212404161,5.948399994792908e-09,0.0010007153032347,-0.0146361859515309,0.0,0.1500000059604644,0.0,-0.0077616930939257,60.0,1.812755823135376,-0.0,-6.827875154158394e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,300.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3467102050781,0.0,0.0,9.38641169341281e-05,300.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.353515625,0.0,0.0,9.884344035526738e-05,301.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.36883544921875,0.0,0.0,7.30054234736599e-05,300.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3479309082031,0.0,0.0,9.884344035526738e-05,300.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3365173339844,0.0,0.0,0.0004688707122113,294.1391296386719,294.1499938964844,295.2095947265625,292.6860656738281,295.8101501464844,295.2764587402344,292.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003326460719,5.902965227733148e-09,0.0010003268253058,-0.0145171638578176,0.0,0.1500000059604644,0.0,-0.0077391695231199,60.0,1.8055156469345093,-0.0,-6.822573794806885e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,300.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3326416015625,0.0,0.0,9.38043522182852e-05,300.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3393859863281,0.0,0.0,9.878049604594707e-05,301.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3544921875,0.0,0.0,7.295893738046288e-05,300.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3338623046875,0.0,0.0,9.878049604594707e-05,300.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32257080078125,0.0,0.0,0.0004685721651185,294.1227722167969,294.1499938964844,295.1936950683594,292.67852783203125,295.7993469238281,295.2604675292969,292.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996929438784,5.8281655057612625e-09,0.0009996871231123,-0.0143212126567959,0.0,0.1500000059604644,0.0,-0.0077020875178277,60.0,1.7915047407150269,-0.0,-6.813851172182694e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,300.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3326416015625,0.0,0.0,9.38043522182852e-05,300.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3393859863281,0.0,0.0,9.878049604594707e-05,301.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3544921875,0.0,0.0,7.295893738046288e-05,300.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3338623046875,0.0,0.0,9.878049604594707e-05,300.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32257080078125,0.0,0.0,0.0004685721651185,294.1227722167969,294.1499938964844,295.1936950683594,292.67852783203125,295.7993469238281,295.2604675292969,292.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996929438784,5.8281655057612625e-09,0.0009996871231123,-0.0143212126567959,0.0,0.1500000059604644,0.0,-0.0077020875178277,60.0,1.7915047407150269,-0.0,-6.813851172182694e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,300.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3186340332031,0.0,0.0,9.376559319207443e-05,300.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3252868652344,0.0,0.0,9.873968519968912e-05,301.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3402404785156,0.0,0.0,7.292879308806732e-05,300.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3198547363281,0.0,0.0,9.873968519968912e-05,300.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3087158203125,0.0,0.0,0.0004683785664383,294.1065368652344,294.1499938964844,295.17803955078125,292.6714172363281,295.7884826660156,295.24468994140625,292.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992771083489,5.779551504048186e-09,0.0009992714039981,-0.0141938608139753,0.0,0.1500000059604644,0.0,-0.0076779872179031,60.0,1.7781397104263306,-0.0,-6.808184593865009e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,300.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3186340332031,0.0,0.0,9.376559319207443e-05,300.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3252868652344,0.0,0.0,9.873968519968912e-05,301.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3402404785156,0.0,0.0,7.292879308806732e-05,300.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3198547363281,0.0,0.0,9.873968519968912e-05,300.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3087158203125,0.0,0.0,0.0004683785664383,294.1065368652344,294.1499938964844,295.17803955078125,292.6714172363281,295.7884826660156,295.24468994140625,292.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992771083489,5.779551504048186e-09,0.0009992714039981,-0.0141938608139753,0.0,0.1500000059604644,0.0,-0.0076779872179031,60.0,1.7781397104263306,-0.0,-6.808184593865009e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,300.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3074951171875,0.0,0.0,9.375061927130446e-05,300.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3140869140625,0.0,0.0,9.872391092358156e-05,301.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3288879394531,0.0,0.0,7.291714427992702e-05,300.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3086853027344,0.0,0.0,9.872391092358156e-05,300.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.29766845703125,0.0,0.0,0.0004683037404902,294.0936584472656,294.1499938964844,295.1656494140625,292.6659851074219,295.7797241210937,295.232177734375,292.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991152910515,5.760636856422252e-09,0.0009991094702854,-0.0141443097963929,0.0,0.1500000059604644,0.0,-0.0076686097308993,60.0,1.7678875923156738,-0.0,-6.80598049029868e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,300.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3047180175781,0.0,0.0,9.37489530770108e-05,300.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.311279296875,0.0,0.0,9.872216469375417e-05,301.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3260498046875,0.0,0.0,7.29158564354293e-05,300.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.305908203125,0.0,0.0,9.872216469375417e-05,300.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.294921875,0.0,0.0,0.0004682954458985,294.0904541015625,294.1499938964844,295.1625671386719,292.6646423339844,295.77752685546875,295.2290344238281,292.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999097013846,5.7585056723041825e-09,0.0009990913094952,-0.0141387274488806,0.0,0.1500000059604644,0.0,-0.0076675536110997,60.0,1.765373468399048,-0.0,-6.8057325108839e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,300.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2908630371094,0.0,0.0,9.375665831612424e-05,300.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2973327636719,0.0,0.0,9.873027738649398e-05,301.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3119201660156,0.0,0.0,7.292184454854578e-05,300.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2920227050781,0.0,0.0,9.873027738649398e-05,300.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2811584472656,0.0,0.0,0.0004683339502662,294.07452392578125,294.1499938964844,295.1472473144531,292.6582336425781,295.7664794921875,295.2134704589844,292.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991765255108,5.767800015377134e-09,0.0009991707047447,-0.0141630759462714,0.0,0.1500000059604644,0.0,-0.0076721608638763,60.0,1.7532212734222412,-0.0,-6.806815378013198e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,300.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2908630371094,0.0,0.0,9.375665831612424e-05,300.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2973327636719,0.0,0.0,9.873027738649398e-05,301.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3119201660156,0.0,0.0,7.292184454854578e-05,300.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2920227050781,0.0,0.0,9.873027738649398e-05,300.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2811584472656,0.0,0.0,0.0004683339502662,294.07452392578125,294.1499938964844,295.1472473144531,292.6582336425781,295.7664794921875,295.2134704589844,292.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991765255108,5.767800015377134e-09,0.0009991707047447,-0.0141630759462714,0.0,0.1500000059604644,0.0,-0.0076721608638763,60.0,1.7532212734222412,-0.0,-6.806815378013198e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,300.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.283935546875,0.0,0.0,9.37695731408894e-05,300.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2904052734375,0.0,0.0,9.874387615127488e-05,301.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.30487060546875,0.0,0.0,7.293188537005335e-05,300.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2851257324219,0.0,0.0,9.874387615127488e-05,300.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2743225097656,0.0,0.0,0.0004683984152507,294.06658935546875,294.1499938964844,295.1396484375,292.6551208496094,295.7609558105469,295.2056579589844,292.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999312615022,5.783734380315764e-09,0.0009993069106712,-0.0142048187553882,0.0,0.1500000059604644,0.0,-0.0076800598762929,60.0,1.7473671436309814,-0.0,-6.808672026181739e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,300.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2770690917969,0.0,0.0,9.378861432196572e-05,300.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2834777832031,0.0,0.0,9.876392869045958e-05,301.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2978515625,0.0,0.0,7.294669921975583e-05,300.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2782287597656,0.0,0.0,9.876392869045958e-05,300.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2674865722656,0.0,0.0,0.0004684935556724,294.0586853027344,294.1499938964844,295.1320495605469,292.652099609375,295.75537109375,295.1978759765625,292.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995142463594,5.807315073269592e-09,0.0009995085420086,-0.0142665924504399,0.0,0.1500000059604644,0.0,-0.0076917498372495,60.0,1.741650938987732,-0.0,-6.811420405483659e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,300.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2633056640625,0.0,0.0,9.38445737119764e-05,300.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2696533203125,0.0,0.0,9.882285667117684e-05,301.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28387451171875,0.0,0.0,7.299022399820387e-05,300.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.26446533203125,0.0,0.0,9.882285667117684e-05,300.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2538757324219,0.0,0.0,0.0004687730688601,294.0429992675781,294.1499938964844,295.1169128417969,292.6462097167969,295.74420166015625,295.1822204589844,292.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001079645007,5.876743092159131e-09,0.0010001021437346,-0.0144484704360365,0.0,0.1500000059604644,0.0,-0.007726167794317,60.0,1.730602502822876,-0.0,-6.819515618872174e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,300.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2633056640625,0.0,0.0,9.38445737119764e-05,300.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2696533203125,0.0,0.0,9.882285667117684e-05,301.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28387451171875,0.0,0.0,7.299022399820387e-05,300.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.26446533203125,0.0,0.0,9.882285667117684e-05,300.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2538757324219,0.0,0.0,0.0004687730688601,294.0429992675781,294.1499938964844,295.1169128417969,292.6462097167969,295.74420166015625,295.1822204589844,292.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001079645007,5.876743092159131e-09,0.0010001021437346,-0.0144484704360365,0.0,0.1500000059604644,0.0,-0.007726167794317,60.0,1.730602502822876,-0.0,-6.819515618872174e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,300.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2496337890625,0.0,0.0,9.392404899699612e-05,300.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2558898925781,0.0,0.0,9.89065447356552e-05,301.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2699279785156,0.0,0.0,7.305204053409398e-05,300.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2507629394531,0.0,0.0,9.89065447356552e-05,300.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2403259277344,0.0,0.0,0.0004691700742114,294.02740478515625,294.1499938964844,295.1017761230469,292.6405334472656,295.7329406738281,295.1664123535156,292.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009523248299,5.975482331166404e-09,0.0010009463876485,-0.0147071331739425,0.0,0.1500000059604644,0.0,-0.0077751171775162,60.0,1.720061182975769,-0.0,-6.831036358789788e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,300.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2496337890625,0.0,0.0,9.392404899699612e-05,300.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2558898925781,0.0,0.0,9.89065447356552e-05,301.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2699279785156,0.0,0.0,7.305204053409398e-05,300.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2507629394531,0.0,0.0,9.89065447356552e-05,300.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2403259277344,0.0,0.0,0.0004691700742114,294.02740478515625,294.1499938964844,295.1017761230469,292.6405334472656,295.7329406738281,295.1664123535156,292.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009523248299,5.975482331166404e-09,0.0010009463876485,-0.0147071331739425,0.0,0.1500000059604644,0.0,-0.0077751171775162,60.0,1.720061182975769,-0.0,-6.831036358789788e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,300.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.23602294921875,0.0,0.0,9.402444993611424e-05,300.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2421875,0.0,0.0,9.90122789517045e-05,301.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.25604248046875,0.0,0.0,7.3130133387167e-05,300.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23712158203125,0.0,0.0,9.90122789517045e-05,300.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.226806640625,0.0,0.0,0.0004696716205216,294.011962890625,294.1499938964844,295.0866394042969,292.6350402832031,295.7215881347656,295.1504821777344,292.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020198533311,6.100305594003431e-09,0.001002013683319,-0.0150341214612126,0.0,0.1500000059604644,0.0,-0.0078369975090026,60.0,1.7099391222000122,-0.0,-6.845614564099378e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,300.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.23602294921875,0.0,0.0,9.402444993611424e-05,300.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2421875,0.0,0.0,9.90122789517045e-05,301.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.25604248046875,0.0,0.0,7.3130133387167e-05,300.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23712158203125,0.0,0.0,9.90122789517045e-05,300.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.226806640625,0.0,0.0,0.0004696716205216,294.011962890625,294.1499938964844,295.0866394042969,292.6350402832031,295.7215881347656,295.1504821777344,292.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020198533311,6.100305594003431e-09,0.001002013683319,-0.0150341214612126,0.0,0.1500000059604644,0.0,-0.0078369975090026,60.0,1.7099391222000122,-0.0,-6.845614564099378e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,300.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2224426269531,0.0,0.0,9.414391388418152e-05,300.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2285461425781,0.0,0.0,9.913807298289612e-05,301.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.24224853515625,0.0,0.0,7.322304008994251e-05,300.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2235412597656,0.0,0.0,9.913807298289612e-05,300.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2133483886719,0.0,0.0,0.0004702683363575,293.9966125488281,294.1499938964844,295.07147216796875,292.629638671875,295.7101745605469,295.13433837890625,292.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032902937382,6.248874750980349e-09,0.0010032841237261,-0.0154233081266283,0.0,0.1500000059604644,0.0,-0.007910649292171,60.0,1.7001737356185913,-0.0,-6.862985912903241e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,300.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2224426269531,0.0,0.0,9.414391388418152e-05,300.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2285461425781,0.0,0.0,9.913807298289612e-05,301.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.24224853515625,0.0,0.0,7.322304008994251e-05,300.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2235412597656,0.0,0.0,9.913807298289612e-05,300.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2133483886719,0.0,0.0,0.0004702683363575,293.9966125488281,294.1499938964844,295.07147216796875,292.629638671875,295.7101745605469,295.13433837890625,292.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032902937382,6.248874750980349e-09,0.0010032841237261,-0.0154233081266283,0.0,0.1500000059604644,0.0,-0.007910649292171,60.0,1.7001737356185913,-0.0,-6.862985912903241e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,300.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2156982421875,0.0,0.0,9.42096667131409e-05,300.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.22174072265625,0.0,0.0,9.92073182715103e-05,301.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2353515625,0.0,0.0,7.327418279601261e-05,300.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2167663574219,0.0,0.0,9.92073182715103e-05,300.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2066345214844,0.0,0.0,0.000470596802188,293.9889831542969,294.1499938964844,295.0638427734375,292.6269836425781,295.7044372558594,295.1261901855469,292.6199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039898334071,6.330668878007373e-09,0.0010039834305644,-0.0156375709921121,0.0,0.1500000059604644,0.0,-0.0079511972144246,60.0,1.6953963041305542,-0.0,-6.872559055182137e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,300.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2089233398437,0.0,0.0,9.427882469026372e-05,300.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2149658203125,0.0,0.0,9.928014333127066e-05,301.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2284851074219,0.0,0.0,7.332797395065427e-05,300.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.21002197265625,0.0,0.0,9.928014333127066e-05,300.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.199951171875,0.0,0.0,0.0004709422646556,293.9813842773437,294.1499938964844,295.0561828613281,292.62432861328125,295.6986694335937,295.11798095703125,292.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004725578241,6.416709386058983e-09,0.0010047191753983,-0.0158629529178142,0.0,0.1500000059604644,0.0,-0.0079938517883419,60.0,1.6906704902648926,-0.0,-6.882636682803422e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,300.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1954650878906,0.0,0.0,9.44256316870451e-05,300.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.201416015625,0.0,0.0,9.943473560269922e-05,301.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2147827148437,0.0,0.0,7.344215555349365e-05,300.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.196533203125,0.0,0.0,9.943473560269922e-05,300.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.18658447265625,0.0,0.0,0.0004716755647677,293.9662475585937,294.1499938964844,295.0407409667969,292.6190795898437,295.68707275390625,295.1014404296875,292.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062876390293,6.5993579489997956e-09,0.0010062810033559,-0.016341395676136,0.0,0.1500000059604644,0.0,-0.0080843986943364,60.0,1.6813253164291382,-0.0,-6.904053861944703e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,300.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1954650878906,0.0,0.0,9.44256316870451e-05,300.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.201416015625,0.0,0.0,9.943473560269922e-05,301.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2147827148437,0.0,0.0,7.344215555349365e-05,300.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.196533203125,0.0,0.0,9.943473560269922e-05,300.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.18658447265625,0.0,0.0,0.0004716755647677,293.9662475585937,294.1499938964844,295.0407409667969,292.6190795898437,295.68707275390625,295.1014404296875,292.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062876390293,6.5993579489997956e-09,0.0010062810033559,-0.016341395676136,0.0,0.1500000059604644,0.0,-0.0080843986943364,60.0,1.6813253164291382,-0.0,-6.904053861944703e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,300.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1820678710937,0.0,0.0,9.458066779188812e-05,300.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1879272460937,0.0,0.0,9.959799353964628e-05,301.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2011108398437,0.0,0.0,7.356273999903351e-05,300.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1831359863281,0.0,0.0,9.959799353964628e-05,300.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1733093261719,0.0,0.0,0.0004724499885924,293.95123291015625,294.1499938964844,295.025146484375,292.61383056640625,295.6753845214844,295.08465576171875,292.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079373605549,6.792266749044984e-09,0.0010079306084662,-0.0168466996401548,0.0,0.1500000059604644,0.0,-0.0081800315529108,60.0,1.672047138214111,-0.0,-6.92671022761715e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,300.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1820678710937,0.0,0.0,9.458066779188812e-05,300.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1879272460937,0.0,0.0,9.959799353964628e-05,301.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2011108398437,0.0,0.0,7.356273999903351e-05,300.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1831359863281,0.0,0.0,9.959799353964628e-05,300.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1733093261719,0.0,0.0,0.0004724499885924,293.95123291015625,294.1499938964844,295.025146484375,292.61383056640625,295.6753845214844,295.08465576171875,292.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079373605549,6.792266749044984e-09,0.0010079306084662,-0.0168466996401548,0.0,0.1500000059604644,0.0,-0.0081800315529108,60.0,1.672047138214111,-0.0,-6.92671022761715e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,300.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1703186035156,0.0,0.0,9.472052624914797e-05,300.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1761169433594,0.0,0.0,9.974527347367256e-05,301.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.18914794921875,0.0,0.0,7.367152284132317e-05,300.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1713562011719,0.0,0.0,9.974527347367256e-05,300.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1616516113281,0.0,0.0,0.0004731486260425,293.9381103515625,294.1499938964844,295.0111999511719,292.6091613769531,295.6650390625,295.0697326660156,292.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094257304444,6.966303534028384e-09,0.0010094187455251,-0.0173025615513324,0.0,0.1500000059604644,0.0,-0.0082663092762231,60.0,1.6638520956039429,-0.0,-6.947181674377134e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,300.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.168701171875,0.0,0.0,9.473969839746132e-05,300.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17449951171875,0.0,0.0,9.976546425605191e-05,301.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1875305175781,0.0,0.0,7.368643127847463e-05,300.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.16973876953125,0.0,0.0,9.976546425605191e-05,300.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1600646972656,0.0,0.0,0.0004732444067485,293.93634033203125,294.1499938964844,295.0093078613281,292.6085205078125,295.6636047363281,295.06768798828125,292.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096296900883,6.990160450470739e-09,0.001009622705169,-0.0173650495707988,0.0,0.1500000059604644,0.0,-0.0082781361415982,60.0,1.6627299785614014,-0.0,-6.949990449811595e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,300.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1553955078125,0.0,0.0,9.4898663519416e-05,300.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1611328125,0.0,0.0,9.993286221288145e-05,301.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1739807128906,0.0,0.0,7.381007162621245e-05,300.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.15643310546875,0.0,0.0,9.993286221288145e-05,300.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1468505859375,0.0,0.0,0.0004740384756587,293.9215393066406,294.1499938964844,294.9931945800781,292.6031188964844,295.6517333984375,295.05047607421875,292.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113214375451,7.187973771749512e-09,0.0010113142197951,-0.017883175984025,0.0,0.1500000059604644,0.0,-0.0083762006834149,60.0,1.6532686948776243,-0.0,-6.97330051480094e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,300.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1553955078125,0.0,0.0,9.4898663519416e-05,300.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1611328125,0.0,0.0,9.993286221288145e-05,301.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1739807128906,0.0,0.0,7.381007162621245e-05,300.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.15643310546875,0.0,0.0,9.993286221288145e-05,300.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1468505859375,0.0,0.0,0.0004740384756587,293.9215393066406,294.1499938964844,294.9931945800781,292.6031188964844,295.6517333984375,295.05047607421875,292.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113214375451,7.187973771749512e-09,0.0010113142197951,-0.017883175984025,0.0,0.1500000059604644,0.0,-0.0083762006834149,60.0,1.6532686948776243,-0.0,-6.97330051480094e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,300.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1487731933594,0.0,0.0,9.497678547631948e-05,300.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1544494628906,0.0,0.0,0.0001000151241896,301.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.167236328125,0.0,0.0,7.38708331482485e-05,300.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1497802734375,0.0,0.0,0.0001000151241896,300.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1402893066406,0.0,0.0,0.0004744286998175,293.9141845703125,294.1499938964844,294.98504638671875,292.6003723144531,295.6457824707031,295.04180908203125,292.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121527593582,7.285183123428851e-09,0.0010121455416083,-0.0181377865374088,0.0,0.1500000059604644,0.0,-0.0084243910387158,60.0,1.6484476327896118,-0.0,-6.984769385098843e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,300.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.14215087890625,0.0,0.0,9.505352500127628e-05,300.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1477966308594,0.0,0.0,0.0001000959382508,301.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1604919433594,0.0,0.0,7.393051782855764e-05,300.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1431579589844,0.0,0.0,0.0001000959382508,300.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1337280273437,0.0,0.0,0.0004748120554722,293.9068603515625,294.1499938964844,294.976806640625,292.5975952148437,295.6397705078125,295.0330810546875,292.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129695292562,7.380675626222911e-09,0.0010129620786756,-0.0183878988027572,0.0,0.1500000059604644,0.0,-0.0084717310965061,60.0,1.6435556411743164,-0.0,-6.99604498777262e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,300.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.12896728515625,0.0,0.0,9.520066669210792e-05,300.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1345520019531,0.0,0.0,0.0001002508797682,301.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1470642089844,0.0,0.0,7.404496136587113e-05,300.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1299743652344,0.0,0.0,0.0001002508797682,300.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1206359863281,0.0,0.0,0.0004755470145028,293.8923034667969,294.1499938964844,294.9600524902344,292.5919189453125,295.6277160644531,295.0154724121094,292.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145351989194,7.563754067518857e-09,0.0010145276319235,-0.018867403268814,0.0,0.1500000059604644,0.0,-0.0085624912753701,60.0,1.6335147619247437,-0.0,-7.017688830046609e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,300.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.12896728515625,0.0,0.0,9.520066669210792e-05,300.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1345520019531,0.0,0.0,0.0001002508797682,301.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1470642089844,0.0,0.0,7.404496136587113e-05,300.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1299743652344,0.0,0.0,0.0001002508797682,300.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1206359863281,0.0,0.0,0.0004755470145028,293.8923034667969,294.1499938964844,294.9600524902344,292.5919189453125,295.6277160644531,295.0154724121094,292.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145351989194,7.563754067518857e-09,0.0010145276319235,-0.018867403268814,0.0,0.1500000059604644,0.0,-0.0085624912753701,60.0,1.6335147619247437,-0.0,-7.017688830046609e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,300.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1158142089844,0.0,0.0,9.533632692182437e-05,300.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.121337890625,0.0,0.0,0.000100393743196,301.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1336975097656,0.0,0.0,7.415047730319202e-05,300.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1168212890625,0.0,0.0,0.000100393743196,300.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.10760498046875,0.0,0.0,0.0004762246971949,293.8778381347656,294.1499938964844,294.94293212890625,292.58599853515625,295.61553955078125,294.9976806640625,292.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159786324948,7.73253905350657e-09,0.0010159709490835,-0.0193094592541456,0.0,0.1500000059604644,0.0,-0.0086461650207638,60.0,1.6230329275131226,-0.0,-7.03767142340439e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,300.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1158142089844,0.0,0.0,9.533632692182437e-05,300.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.121337890625,0.0,0.0,0.000100393743196,301.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1336975097656,0.0,0.0,7.415047730319202e-05,300.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1168212890625,0.0,0.0,0.000100393743196,300.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.10760498046875,0.0,0.0,0.0004762246971949,293.8778381347656,294.1499938964844,294.94293212890625,292.58599853515625,295.61553955078125,294.9976806640625,292.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159786324948,7.73253905350657e-09,0.0010159709490835,-0.0193094592541456,0.0,0.1500000059604644,0.0,-0.0086461650207638,60.0,1.6230329275131226,-0.0,-7.03767142340439e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,300.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1027526855469,0.0,0.0,9.545728244120256e-05,300.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1081848144531,0.0,0.0,0.000100521108834,301.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.12042236328125,0.0,0.0,7.42445481591858e-05,300.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1037292480469,0.0,0.0,0.000100521108834,300.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0946350097656,0.0,0.0,0.0004768288636114,293.8634948730469,294.1499938964844,294.92535400390625,292.5798645019531,295.603271484375,294.9796447753906,292.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172653710469,7.882989372376414e-09,0.001017257454805,-0.0197034887969493,0.0,0.1500000059604644,0.0,-0.0087207499891519,60.0,1.6120171546936035,-0.0,-7.055508177700176e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
