time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17790720,300.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1027526855469,0.0,0.0,9.545728244120256e-05,300.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1081848144531,0.0,0.0,0.000100521108834,301.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.12042236328125,0.0,0.0,7.42445481591858e-05,300.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1037292480469,0.0,0.0,0.000100521108834,300.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0946350097656,0.0,0.0,0.0004768288636114,293.8634948730469,294.1499938964844,294.92535400390625,292.5798645019531,295.603271484375,294.9796447753906,292.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172653710469,7.882989372376414e-09,0.001017257454805,-0.0197034887969493,0.0,0.1500000059604644,0.0,-0.0087207499891519,60.0,1.6120171546936035,-0.0,-7.055508177700176e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,300.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0897521972656,0.0,0.0,9.556039003655314e-05,300.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0951232910156,0.0,0.0,0.0001006296879495,301.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.107177734375,0.0,0.0,7.432474376400933e-05,300.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0907287597656,0.0,0.0,0.0001006296879495,300.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08172607421875,0.0,0.0,0.000477343914099,293.84930419921875,294.1499938964844,294.9073181152344,292.57342529296875,295.59088134765625,294.9613647460937,292.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183618869632,8.011209473579584e-09,0.001018353854306,-0.0200392883270978,0.0,0.1500000059604644,0.0,-0.0087843146175146,60.0,1.600402593612671,-0.0,-7.070726582014687e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,300.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0897521972656,0.0,0.0,9.556039003655314e-05,300.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0951232910156,0.0,0.0,0.0001006296879495,301.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.107177734375,0.0,0.0,7.432474376400933e-05,300.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0907287597656,0.0,0.0,0.0001006296879495,300.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08172607421875,0.0,0.0,0.000477343914099,293.84930419921875,294.1499938964844,294.9073181152344,292.57342529296875,295.59088134765625,294.9613647460937,292.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183618869632,8.011209473579584e-09,0.001018353854306,-0.0200392883270978,0.0,0.1500000059604644,0.0,-0.0087843146175146,60.0,1.600402593612671,-0.0,-7.070726582014687e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,300.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0832824707031,0.0,0.0,9.56042276811786e-05,300.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.088623046875,0.0,0.0,0.0001006758539006,301.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1006164550781,0.0,0.0,7.435883890138939e-05,300.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.084228515625,0.0,0.0,0.0001006758539006,300.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0753173828125,0.0,0.0,0.0004775628913193,293.8422546386719,294.1499938964844,294.89813232421875,292.570068359375,295.5846252441406,294.9521179199219,292.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188280139118,8.065705436877124e-09,0.0010188199812546,-0.0201820079237222,0.0,0.1500000059604644,0.0,-0.0088113313540816,60.0,1.5943419933319092,-0.0,-7.077200336880196e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,300.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0768127441406,0.0,0.0,9.564304491505028e-05,300.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0821228027344,0.0,0.0,0.0001007167375064,301.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0940246582031,0.0,0.0,7.438903412548825e-05,300.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0777893066406,0.0,0.0,0.0001007167375064,300.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06890869140625,0.0,0.0,0.0004777568101417,293.835205078125,294.1499938964844,294.8887939453125,292.5666198730469,295.5783386230469,294.9428100585937,292.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192407062277,8.113951288635235e-09,0.0010192325571551,-0.02030835673213,0.0,0.1500000059604644,0.0,-0.0088352486491203,60.0,1.5881158113479614,-0.0,-7.08293299567231e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,300.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.06396484375,0.0,0.0,9.5702926046215e-05,300.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0691833496094,0.0,0.0,0.0001007797909551,301.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0809631347656,0.0,0.0,7.443560753017664e-05,300.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0649108886719,0.0,0.0,0.0001007797909551,300.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0561218261719,0.0,0.0,0.0004780559102073,293.8212585449219,294.1499938964844,294.86968994140625,292.5594482421875,295.5657043457031,294.92401123046875,292.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198765667155,8.188305145040431e-09,0.001019868417643,-0.0205030813813209,0.0,0.1500000059604644,0.0,-0.008872109465301,60.0,1.575137734413147,-0.0,-7.091773568390637e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,300.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.06396484375,0.0,0.0,9.5702926046215e-05,300.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0691833496094,0.0,0.0,0.0001007797909551,301.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0809631347656,0.0,0.0,7.443560753017664e-05,300.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0649108886719,0.0,0.0,0.0001007797909551,300.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0561218261719,0.0,0.0,0.0004780559102073,293.8212585449219,294.1499938964844,294.86968994140625,292.5594482421875,295.5657043457031,294.92401123046875,292.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198765667155,8.188305145040431e-09,0.001019868417643,-0.0205030813813209,0.0,0.1500000059604644,0.0,-0.008872109465301,60.0,1.575137734413147,-0.0,-7.091773568390637e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,300.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0511474609375,0.0,0.0,9.57375523285009e-05,300.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.05633544921875,0.0,0.0,0.0001008162580546,301.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.06793212890625,0.0,0.0,7.446254312526435e-05,300.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0520935058594,0.0,0.0,0.0001008162580546,300.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0434265136719,0.0,0.0,0.0004782289033755,293.8074035644531,294.1499938964844,294.8500061035156,292.5518798828125,295.5529479980469,294.9049377441406,292.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202435078099,8.231201498176688e-09,0.001020235242322,-0.020615417510271,0.0,0.1500000059604644,0.0,-0.0088933752849698,60.0,1.5613495111465454,-0.0,-7.096875975776129e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,300.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0511474609375,0.0,0.0,9.57375523285009e-05,300.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.05633544921875,0.0,0.0,0.0001008162580546,301.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.06793212890625,0.0,0.0,7.446254312526435e-05,300.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0520935058594,0.0,0.0,0.0001008162580546,300.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0434265136719,0.0,0.0,0.0004782289033755,293.8074035644531,294.1499938964844,294.8500061035156,292.5518798828125,295.5529479980469,294.9049377441406,292.6395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202435078099,8.231201498176688e-09,0.001020235242322,-0.020615417510271,0.0,0.1500000059604644,0.0,-0.0088933752849698,60.0,1.5613495111465454,-0.0,-7.096875975776129e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,300.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0389404296875,0.0,0.0,9.575594594934957e-05,300.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0440673828125,0.0,0.0,0.0001008356266538,301.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0555419921875,0.0,0.0,7.447684765793383e-05,300.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0398864746094,0.0,0.0,0.0001008356266538,300.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0313415527344,0.0,0.0,0.0004783207841683,293.79425048828125,294.1499938964844,294.8295593261719,292.543212890625,295.54058837890625,294.8861694335937,292.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204374557361,8.253878469588471e-09,0.0010204291902482,-0.0206748060882091,0.0,0.1500000059604644,0.0,-0.0089046172797679,60.0,1.5470833778381348,-0.0,-7.099574617086547e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,300.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0384521484375,0.0,0.0,9.575662988936529e-05,300.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0435485839844,0.0,0.0,0.0001008363469736,301.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0550231933594,0.0,0.0,7.447737880283967e-05,300.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.03936767578125,0.0,0.0,0.0001008363469736,300.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.03082275390625,0.0,0.0,0.0004783242184203,293.793701171875,294.1499938964844,294.8286437988281,292.5428161621094,295.5400695800781,294.8853759765625,292.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020444673486,8.254721350908767e-09,0.0010204364079982,-0.0206770114600658,0.0,0.1500000059604644,0.0,-0.0089050354436039,60.0,1.5464577674865725,-0.0,-7.099674803612288e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,300.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0258178710937,0.0,0.0,9.57716692937538e-05,300.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0308532714844,0.0,0.0,0.0001008521794574,301.34375,303.1499938964844,285.1499938964844,0.0,-0.0,294.04217529296875,0.0,0.0,7.448907854268327e-05,300.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0267333984375,0.0,0.0,0.0001008521794574,300.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0182800292969,0.0,0.0,0.0004783993063028,293.7801208496094,294.1499938964844,294.8046569824219,292.5313720703125,295.5269775390625,294.8647766113281,292.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020602765493,8.273205232001146e-09,0.0010205945000052,-0.020725417882204,0.0,0.1500000059604644,0.0,-0.0089141987264156,60.0,1.5298672914505005,-0.0,-7.101874643922201e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,300.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0258178710937,0.0,0.0,9.57716692937538e-05,300.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0308532714844,0.0,0.0,0.0001008521794574,301.34375,303.1499938964844,285.1499938964844,0.0,-0.0,294.04217529296875,0.0,0.0,7.448907854268327e-05,300.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0267333984375,0.0,0.0,0.0001008521794574,300.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0182800292969,0.0,0.0,0.0004783993063028,293.7801208496094,294.1499938964844,294.8046569824219,292.5313720703125,295.5269775390625,294.8647766113281,292.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020602765493,8.273205232001146e-09,0.0010205945000052,-0.020725417882204,0.0,0.1500000059604644,0.0,-0.0089141987264156,60.0,1.5298672914505005,-0.0,-7.101874643922201e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,300.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.01953125,0.0,0.0,9.577773016644642e-05,300.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0245361328125,0.0,0.0,0.0001008585604722,301.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0357971191406,0.0,0.0,7.449379336321726e-05,300.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0204467773437,0.0,0.0,0.0001008585604722,300.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0120544433594,0.0,0.0,0.0004784296033903,293.7734069824219,294.1499938964844,294.791748046875,292.5247802734375,295.52032470703125,294.8538818359375,292.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206663282588,8.280638397195617e-09,0.0010206580627709,-0.0207448825240135,0.0,0.1500000059604644,0.0,-0.0089178830385208,60.0,1.5208265781402588,-0.0,-7.102759269628224e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,300.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0132751464844,0.0,0.0,9.578299795975909e-05,300.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.01824951171875,0.0,0.0,0.0001008641047519,301.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0294189453125,0.0,0.0,7.449788245139644e-05,300.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0141906738281,0.0,0.0,0.0001008641047519,300.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.005859375,0.0,0.0,0.0004784558841492,293.7667236328125,294.1499938964844,294.7782592773437,292.5177001953125,295.5136413574219,294.8425598144531,292.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020721392706,8.287074138024764e-09,0.0010207130108028,-0.0207617375999689,0.0,0.1500000059604644,0.0,-0.0089210737496614,60.0,1.5113639831542969,-0.0,-7.103525234697372e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,300.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0008239746094,0.0,0.0,9.579092147760092e-05,300.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0057373046875,0.0,0.0,0.0001008724502753,301.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01678466796875,0.0,0.0,7.450405246345326e-05,300.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.001708984375,0.0,0.0,0.0001008724502753,300.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9934997558594,0.0,0.0,0.0004784954944625,293.7534484863281,294.1499938964844,294.7495422363281,292.5019226074219,295.5,294.8185729980469,292.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208036983385,8.296706432986412e-09,0.0010207954328507,-0.0207869634032249,0.0,0.1500000059604644,0.0,-0.008925849571824,60.0,1.4912136793136597,-0.0,-7.10467205067289e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,300.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0008239746094,0.0,0.0,9.579092147760092e-05,300.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0057373046875,0.0,0.0,0.0001008724502753,301.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01678466796875,0.0,0.0,7.450405246345326e-05,300.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.001708984375,0.0,0.0,0.0001008724502753,300.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9934997558594,0.0,0.0,0.0004784954944625,293.7534484863281,294.1499938964844,294.7495422363281,292.5019226074219,295.5,294.8185729980469,292.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208036983385,8.296706432986412e-09,0.0010207954328507,-0.0207869634032249,0.0,0.1500000059604644,0.0,-0.008925849571824,60.0,1.4912136793136597,-0.0,-7.10467205067289e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,300.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9884948730469,0.0,0.0,9.57959782681428e-05,300.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.99334716796875,0.0,0.0,0.0001008777762763,301.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0042419433594,0.0,0.0,7.450798148056492e-05,300.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9893493652344,0.0,0.0,0.0001008777762763,300.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9812316894531,0.0,0.0,0.0004785207565873,293.7403259277344,294.1499938964844,294.71875,292.4842529296875,295.48602294921875,294.7925720214844,292.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208556195721,8.302765586165606e-09,0.0010208472376689,-0.0208028312772512,0.0,0.1500000059604644,0.0,-0.0089288530871272,60.0,1.4694294929504397,-0.0,-7.105393251549685e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,300.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9884948730469,0.0,0.0,9.57959782681428e-05,300.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.99334716796875,0.0,0.0,0.0001008777762763,301.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0042419433594,0.0,0.0,7.450798148056492e-05,300.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9893493652344,0.0,0.0,0.0001008777762763,300.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9812316894531,0.0,0.0,0.0004785207565873,293.7403259277344,294.1499938964844,294.71875,292.4842529296875,295.48602294921875,294.7925720214844,292.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208556195721,8.302765586165606e-09,0.0010208472376689,-0.0208028312772512,0.0,0.1500000059604644,0.0,-0.0089288530871272,60.0,1.4694294929504397,-0.0,-7.105393251549685e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,300.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.97625732421875,0.0,0.0,9.57978845690377e-05,300.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9810485839844,0.0,0.0,0.0001008797844406,301.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9917907714844,0.0,0.0,7.450946577591822e-05,300.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97711181640625,0.0,0.0,0.0001008797844406,300.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9690856933594,0.0,0.0,0.0004785302735399,293.7273864746094,294.1499938964844,294.6860046386719,292.4648132324219,295.4715881347656,294.7642822265625,292.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208738967776,8.304906096157083e-09,0.0010208655148744,-0.0208084359765052,0.0,0.1500000059604644,0.0,-0.0089299138635396,60.0,1.4459878206253052,-0.0,-7.105647625849087e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,300.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.97625732421875,0.0,0.0,9.57978845690377e-05,300.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9810485839844,0.0,0.0,0.0001008797844406,301.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9917907714844,0.0,0.0,7.450946577591822e-05,300.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97711181640625,0.0,0.0,0.0001008797844406,300.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9690856933594,0.0,0.0,0.0004785302735399,293.7273864746094,294.1499938964844,294.6860046386719,292.4648132324219,295.4715881347656,294.7642822265625,292.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208738967776,8.304906096157083e-09,0.0010208655148744,-0.0208084359765052,0.0,0.1500000059604644,0.0,-0.0089299138635396,60.0,1.4459878206253052,-0.0,-7.105647625849087e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,300.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9641418457031,0.0,0.0,9.579722973285244e-05,300.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9688720703125,0.0,0.0,0.0001008790932246,301.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9794921875,0.0,0.0,7.450895645888522e-05,300.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9649963378906,0.0,0.0,0.0001008790932246,300.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9570617675781,0.0,0.0,0.0004785269848071,293.71466064453125,294.1499938964844,294.6514587402344,292.4437561035156,295.4566345214844,294.7337341308594,292.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208649327978,8.303856269264998e-09,0.0010208565508946,-0.020805686712265,0.0,0.1500000059604644,0.0,-0.008929394185543,60.0,1.4210819005966189,-0.0,-7.10552328087033e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,300.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9641418457031,0.0,0.0,9.579722973285244e-05,300.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9688720703125,0.0,0.0,0.0001008790932246,301.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9794921875,0.0,0.0,7.450895645888522e-05,300.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9649963378906,0.0,0.0,0.0001008790932246,300.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9570617675781,0.0,0.0,0.0004785269848071,293.71466064453125,294.1499938964844,294.6514587402344,292.4437561035156,295.4566345214844,294.7337341308594,292.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208649327978,8.303856269264998e-09,0.0010208565508946,-0.020805686712265,0.0,0.1500000059604644,0.0,-0.008929394185543,60.0,1.4210819005966189,-0.0,-7.10552328087033e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,300.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9580993652344,0.0,0.0,9.579615289112552e-05,300.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9628295898437,0.0,0.0,0.0001008779654512,301.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.973388671875,0.0,0.0,7.450811972375959e-05,300.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9589538574219,0.0,0.0,0.0001008779654512,300.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9511108398437,0.0,0.0,0.0004785216297022,293.7083435058594,294.1499938964844,294.63360595703125,292.43267822265625,295.448974609375,294.7177734375,292.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208521271124,8.302404985727208e-09,0.0010208437452092,-0.0208018850535154,0.0,0.1500000059604644,0.0,-0.0089286724105477,60.0,1.408190131187439,-0.0,-7.105349908442804e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,300.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9521179199219,0.0,0.0,9.579473407939076e-05,300.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.956787109375,0.0,0.0,0.0001008764666039,301.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.96728515625,0.0,0.0,7.450701377820224e-05,300.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.95294189453125,0.0,0.0,0.0001008764666039,300.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.94512939453125,0.0,0.0,0.0004785145283676,293.7020568847656,294.1499938964844,294.6153259277344,292.4212646484375,295.4412536621094,294.7015075683594,292.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208358289673,8.300514053871666e-09,0.0010208275634795,-0.0207969341427087,0.0,0.1500000059604644,0.0,-0.008927734568715,60.0,1.3950936794281006,-0.0,-7.105125376938305e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,300.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9401550292969,0.0,0.0,9.579081233823672e-05,300.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9447631835937,0.0,0.0,0.00010087233386,301.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.95513916015625,0.0,0.0,7.450396515196189e-05,300.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94097900390625,0.0,0.0,0.00010087233386,300.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.93328857421875,0.0,0.0,0.0004784949414897,293.6895446777344,294.1499938964844,294.5777587890625,292.3974914550781,295.425537109375,294.668212890625,292.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207926388829,8.295401698887872e-09,0.0010207843733951,-0.0207835473120212,0.0,0.1500000059604644,0.0,-0.0089252032339572,60.0,1.3683677911758425,-0.0,-7.104516441813757e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,300.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9401550292969,0.0,0.0,9.579081233823672e-05,300.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9447631835937,0.0,0.0,0.00010087233386,301.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.95513916015625,0.0,0.0,7.450396515196189e-05,300.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94097900390625,0.0,0.0,0.00010087233386,300.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.93328857421875,0.0,0.0,0.0004784949414897,293.6895446777344,294.1499938964844,294.5777587890625,292.3974914550781,295.425537109375,294.668212890625,292.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207926388829,8.295401698887872e-09,0.0010207843733951,-0.0207835473120212,0.0,0.1500000059604644,0.0,-0.0089252032339572,60.0,1.3683677911758425,-0.0,-7.104516441813757e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,300.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9283142089844,0.0,0.0,9.578480967320502e-05,300.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9328918457031,0.0,0.0,0.0001008660183288,301.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.943115234375,0.0,0.0,7.44993012631312e-05,300.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9291381835937,0.0,0.0,0.0001008660183288,300.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9215087890625,0.0,0.0,0.0004784649645444,293.6772155761719,294.1499938964844,294.53887939453125,292.37255859375,295.4093017578125,294.6332092285156,292.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207267478108,8.28770652105959e-09,0.0010207184823229,-0.0207633934915065,0.0,0.1500000059604644,0.0,-0.008921387605369,60.0,1.3405126333236694,-0.0,-7.103600552227364e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,300.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9283142089844,0.0,0.0,9.578480967320502e-05,300.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9328918457031,0.0,0.0,0.0001008660183288,301.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.943115234375,0.0,0.0,7.44993012631312e-05,300.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9291381835937,0.0,0.0,0.0001008660183288,300.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9215087890625,0.0,0.0,0.0004784649645444,293.6772155761719,294.1499938964844,294.53887939453125,292.37255859375,295.4093017578125,294.6332092285156,292.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207267478108,8.28770652105959e-09,0.0010207184823229,-0.0207633934915065,0.0,0.1500000059604644,0.0,-0.008921387605369,60.0,1.3405126333236694,-0.0,-7.103600552227364e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,300.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.91656494140625,0.0,0.0,9.57776719587855e-05,300.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9210510253906,0.0,0.0,0.0001008585022646,301.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93115234375,0.0,0.0,7.449374970747158e-05,300.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9173583984375,0.0,0.0,0.0001008585022646,300.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.90985107421875,0.0,0.0,0.000478429312352,293.6650085449219,294.1499938964844,294.4989318847656,292.3466491699219,295.39263916015625,294.5970764160156,292.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206488659605,8.278590257759788e-09,0.0010206406004726,-0.0207395199686288,0.0,0.1500000059604644,0.0,-0.0089168678969144,60.0,1.3119579553604126,-0.0,-7.102515553469857e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,300.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.91656494140625,0.0,0.0,9.57776719587855e-05,300.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9210510253906,0.0,0.0,0.0001008585022646,301.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93115234375,0.0,0.0,7.449374970747158e-05,300.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9173583984375,0.0,0.0,0.0001008585022646,300.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.90985107421875,0.0,0.0,0.000478429312352,293.6650085449219,294.1499938964844,294.4989318847656,292.3466491699219,295.39263916015625,294.5970764160156,292.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206488659605,8.278590257759788e-09,0.0010206406004726,-0.0207395199686288,0.0,0.1500000059604644,0.0,-0.0089168678969144,60.0,1.3119579553604126,-0.0,-7.102515553469857e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,300.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9048767089844,0.0,0.0,9.576958836987616e-05,300.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9093322753906,0.0,0.0,0.0001008499821182,301.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9193115234375,0.0,0.0,7.448745600413531e-05,300.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9056701660156,0.0,0.0,0.0001008499821182,300.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89825439453125,0.0,0.0,0.0004783889162354,293.6529235839844,294.1499938964844,294.4580078125,292.3199462890625,295.3755798339844,294.5601806640625,292.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205608559772,8.268292717161785e-09,0.0010205525904893,-0.0207125544548034,0.0,0.1500000059604644,0.0,-0.0089117642492055,60.0,1.2829900979995728,-0.0,-7.101289867250672e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,300.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9048767089844,0.0,0.0,9.576958836987616e-05,300.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9093322753906,0.0,0.0,0.0001008499821182,301.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9193115234375,0.0,0.0,7.448745600413531e-05,300.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9056701660156,0.0,0.0,0.0001008499821182,300.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89825439453125,0.0,0.0,0.0004783889162354,293.6529235839844,294.1499938964844,294.4580078125,292.3199462890625,295.3755798339844,294.5601806640625,292.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205608559772,8.268292717161785e-09,0.0010205525904893,-0.0207125544548034,0.0,0.1500000059604644,0.0,-0.0089117642492055,60.0,1.2829900979995728,-0.0,-7.101289867250672e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,300.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.89910888671875,0.0,0.0,9.576481534168124e-05,300.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9035339355469,0.0,0.0,0.0001008449617074,301.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9134521484375,0.0,0.0,7.448374526575208e-05,300.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.89990234375,0.0,0.0,0.0001008449617074,300.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8925170898437,0.0,0.0,0.0004783650801982,293.6470031738281,294.1499938964844,294.4372253417969,292.30633544921875,295.3666687011719,294.5408020019531,292.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205088183283,8.262241557588368e-09,0.0010205005528405,-0.0206967052072286,0.0,0.1500000059604644,0.0,-0.0089087625965476,60.0,1.2679287195205688,-0.0,-7.100570087459347e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,300.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.89337158203125,0.0,0.0,9.576006414135918e-05,300.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8977355957031,0.0,0.0,0.0001008399558486,301.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9075927734375,0.0,0.0,7.448004907928407e-05,300.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8941650390625,0.0,0.0,0.0001008399558486,300.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8868103027344,0.0,0.0,0.0004783413605764,293.6410827636719,294.1499938964844,294.41632080078125,292.2925720214844,295.35772705078125,294.52130126953125,292.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204572463408,8.256215267010703e-09,0.0010204489808529,-0.0206809248775243,0.0,0.1500000059604644,0.0,-0.0089057749137282,60.0,1.252818942070007,-0.0,-7.099852439296228e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,300.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88189697265625,0.0,0.0,9.575029253028332e-05,300.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.88623046875,0.0,0.0,0.0001008296749205,301.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8959655761719,0.0,0.0,7.447245297953486e-05,300.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8826904296875,0.0,0.0,0.0001008296749205,300.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8754272460937,0.0,0.0,0.0004782925534527,293.6293334960937,294.1499938964844,294.3739929199219,292.2646789550781,295.339599609375,294.48193359375,292.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203515412285,8.243831395304824e-09,0.0010203432757407,-0.0206484943628311,0.0,0.1500000059604644,0.0,-0.0088996365666389,60.0,1.2224071025848389,-0.0,-7.098378773662263e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,300.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88189697265625,0.0,0.0,9.575029253028332e-05,300.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.88623046875,0.0,0.0,0.0001008296749205,301.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8959655761719,0.0,0.0,7.447245297953486e-05,300.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8826904296875,0.0,0.0,0.0001008296749205,300.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8754272460937,0.0,0.0,0.0004782925534527,293.6293334960937,294.1499938964844,294.3739929199219,292.2646789550781,295.339599609375,294.48193359375,292.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203515412285,8.243831395304824e-09,0.0010203432757407,-0.0206484943628311,0.0,0.1500000059604644,0.0,-0.0088996365666389,60.0,1.2224071025848389,-0.0,-7.098378773662263e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,300.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8705444335937,0.0,0.0,9.574017894919962e-05,300.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87481689453125,0.0,0.0,0.0001008190156426,301.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8844299316406,0.0,0.0,7.446458039339632e-05,300.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8713073730469,0.0,0.0,0.0001008190156426,300.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8641357421875,0.0,0.0,0.0004782420292031,293.6177062988281,294.1499938964844,294.33123779296875,292.2364501953125,295.3209228515625,294.4418334960937,292.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202418779954,8.23101764524381e-09,0.0010202336125075,-0.0206149369478225,0.0,0.1500000059604644,0.0,-0.0088932840153574,60.0,1.1917308568954468,-0.0,-7.096854659494056e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
