time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17793000,300.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8705444335937,0.0,0.0,9.574017894919962e-05,300.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87481689453125,0.0,0.0,0.0001008190156426,301.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8844299316406,0.0,0.0,7.446458039339632e-05,300.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8713073730469,0.0,0.0,0.0001008190156426,300.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8641357421875,0.0,0.0,0.0004782420292031,293.6177062988281,294.1499938964844,294.33123779296875,292.2364501953125,295.3209228515625,294.4418334960937,292.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202418779954,8.23101764524381e-09,0.0010202336125075,-0.0206149369478225,0.0,0.1500000059604644,0.0,-0.0088932840153574,60.0,1.1917308568954468,-0.0,-7.096854659494056e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,300.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8592834472656,0.0,0.0,9.573013085173444e-05,300.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8634948730469,0.0,0.0,0.0001008084364002,301.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8730163574219,0.0,0.0,7.445676601491868e-05,300.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.86004638671875,0.0,0.0,0.0001008084364002,300.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8529663085937,0.0,0.0,0.0004781918250955,293.60626220703125,294.1499938964844,294.2882080078125,292.20806884765625,295.3017578125,294.401123046875,292.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201330296695,8.218292713024766e-09,0.0010201248805969,-0.0205816123634576,0.0,0.1500000059604644,0.0,-0.0088869761675596,60.0,1.1608600616455078,-0.0,-7.095340492924151e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,300.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8592834472656,0.0,0.0,9.573013085173444e-05,300.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8634948730469,0.0,0.0,0.0001008084364002,301.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8730163574219,0.0,0.0,7.445676601491868e-05,300.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.86004638671875,0.0,0.0,0.0001008084364002,300.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8529663085937,0.0,0.0,0.0004781918250955,293.60626220703125,294.1499938964844,294.2882080078125,292.20806884765625,295.3017578125,294.401123046875,292.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201330296695,8.218292713024766e-09,0.0010201248805969,-0.0205816123634576,0.0,0.1500000059604644,0.0,-0.0088869761675596,60.0,1.1608600616455078,-0.0,-7.095340492924151e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,300.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8480834960937,0.0,0.0,9.572027920512484e-05,300.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8522644042969,0.0,0.0,0.0001007980608846,301.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86163330078125,0.0,0.0,7.444910443155095e-05,300.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8488464355469,0.0,0.0,0.0001007980608846,300.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.84185791015625,0.0,0.0,0.0004781426105182,293.5948791503906,294.1499938964844,294.2450866699219,292.1796264648437,295.28228759765625,294.3601379394531,292.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102002650965,8.20581202987114e-09,0.0010200183605775,-0.0205489266663789,0.0,0.1500000059604644,0.0,-0.0088807893916964,60.0,1.1299331188201904,-0.0,-7.09385616914915e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,300.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8480834960937,0.0,0.0,9.572027920512484e-05,300.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8522644042969,0.0,0.0,0.0001007980608846,301.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86163330078125,0.0,0.0,7.444910443155095e-05,300.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8488464355469,0.0,0.0,0.0001007980608846,300.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.84185791015625,0.0,0.0,0.0004781426105182,293.5948791503906,294.1499938964844,294.2450866699219,292.1796264648437,295.28228759765625,294.3601379394531,292.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102002650965,8.20581202987114e-09,0.0010200183605775,-0.0205489266663789,0.0,0.1500000059604644,0.0,-0.0088807893916964,60.0,1.1299331188201904,-0.0,-7.09385616914915e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,300.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.842529296875,0.0,0.0,9.571548434905708e-05,300.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8466796875,0.0,0.0,0.0001007930113701,301.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8559875488281,0.0,0.0,7.444537914125249e-05,300.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.84326171875,0.0,0.0,0.0001007930113701,300.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8363342285156,0.0,0.0,0.0004781186580657,293.5892333984375,294.1499938964844,294.2235107421875,292.1654357910156,295.2724609375,294.33953857421875,292.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199748212471,8.19973866583723e-09,0.0010199665557593,-0.0205330215394496,0.0,0.1500000059604644,0.0,-0.0088777793571352,60.0,1.1144667863845823,-0.0,-7.09313354718688e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,300.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.83697509765625,0.0,0.0,9.571080590831116e-05,300.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8410949707031,0.0,0.0,0.0001007880928227,301.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.850341796875,0.0,0.0,7.44417411624454e-05,300.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.83770751953125,0.0,0.0,0.0001007880928227,300.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.830810546875,0.0,0.0,0.0004780953167937,293.5836181640625,294.1499938964844,294.2019958496094,292.1513061523437,295.26251220703125,294.31890869140625,292.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199240641668,8.193811851242572e-09,0.0010199159150943,-0.0205175001174211,0.0,0.1500000059604644,0.0,-0.0088748410344123,60.0,1.0990331172943115,-0.0,-7.092428688793009e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,300.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8258972167969,0.0,0.0,9.570194379193708e-05,300.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8299560546875,0.0,0.0,0.0001007787577691,301.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.839111328125,0.0,0.0,7.443484355462715e-05,300.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8266296386719,0.0,0.0,0.0001007787577691,300.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.81982421875,0.0,0.0,0.0004780510207638,293.5724182128906,294.1499938964844,294.1591491699219,292.123291015625,295.24249267578125,294.27752685546875,292.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198276722803,8.182565736092329e-09,0.0010198195232078,-0.0204880498349666,0.0,0.1500000059604644,0.0,-0.0088692652061581,60.0,1.0682135820388794,-0.0,-7.09109073682157e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,300.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8258972167969,0.0,0.0,9.570194379193708e-05,300.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8299560546875,0.0,0.0,0.0001007787577691,301.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.839111328125,0.0,0.0,7.443484355462715e-05,300.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8266296386719,0.0,0.0,0.0001007787577691,300.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.81982421875,0.0,0.0,0.0004780510207638,293.5724182128906,294.1499938964844,294.1591491699219,292.123291015625,295.24249267578125,294.27752685546875,292.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198276722803,8.182565736092329e-09,0.0010198195232078,-0.0204880498349666,0.0,0.1500000059604644,0.0,-0.0088692652061581,60.0,1.0682135820388794,-0.0,-7.09109073682157e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,300.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8149108886719,0.0,0.0,9.569434769218788e-05,300.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8189392089844,0.0,0.0,0.0001007707542157,301.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8279724121094,0.0,0.0,7.442893547704443e-05,300.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8156433105469,0.0,0.0,0.0001007707542157,300.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.80889892578125,0.0,0.0,0.0004780130984727,293.56134033203125,294.1499938964844,294.1166687011719,292.0957336425781,295.2220458984375,294.2359924316406,292.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197452502325,8.17290413124283e-09,0.0010197371011599,-0.0204627458006143,0.0,0.1500000059604644,0.0,-0.0088644763454794,60.0,1.037529468536377,-0.0,-7.089941789217846e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,300.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8149108886719,0.0,0.0,9.569434769218788e-05,300.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8189392089844,0.0,0.0,0.0001007707542157,301.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8279724121094,0.0,0.0,7.442893547704443e-05,300.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8156433105469,0.0,0.0,0.0001007707542157,300.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.80889892578125,0.0,0.0,0.0004780130984727,293.56134033203125,294.1499938964844,294.1166687011719,292.0957336425781,295.2220458984375,294.2359924316406,292.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197452502325,8.17290413124283e-09,0.0010197371011599,-0.0204627458006143,0.0,0.1500000059604644,0.0,-0.0088644763454794,60.0,1.037529468536377,-0.0,-7.089941789217846e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,300.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8039855957031,0.0,0.0,9.568801760906354e-05,300.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8079833984375,0.0,0.0,0.0001007640967145,301.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.81689453125,0.0,0.0,7.442401692969725e-05,300.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8047180175781,0.0,0.0,0.0001007640967145,300.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7980651855469,0.0,0.0,0.0004779814917128,293.5503845214844,294.1499938964844,294.0747375488281,292.0687866210937,295.2012939453125,294.1944885253906,292.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019675983116,8.164825260337238e-09,0.0010196678340435,-0.0204415880143642,0.0,0.1500000059604644,0.0,-0.008860470727086,60.0,1.0072098970413208,-0.0,-7.0889811354391e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,300.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8039855957031,0.0,0.0,9.568801760906354e-05,300.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8079833984375,0.0,0.0,0.0001007640967145,301.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.81689453125,0.0,0.0,7.442401692969725e-05,300.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8047180175781,0.0,0.0,0.0001007640967145,300.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7980651855469,0.0,0.0,0.0004779814917128,293.5503845214844,294.1499938964844,294.0747375488281,292.0687866210937,295.2012939453125,294.1944885253906,292.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019675983116,8.164825260337238e-09,0.0010196678340435,-0.0204415880143642,0.0,0.1500000059604644,0.0,-0.008860470727086,60.0,1.0072098970413208,-0.0,-7.0889811354391e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,300.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79315185546875,0.0,0.0,9.56832809606567e-05,300.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7970886230469,0.0,0.0,0.0001007590981316,301.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8058776855469,0.0,0.0,7.442032801918685e-05,300.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7938537597656,0.0,0.0,0.0001007590981316,300.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.78729248046875,0.0,0.0,0.000477957772091,293.5395202636719,294.1499938964844,294.0335693359375,292.0426025390625,295.1802673339844,294.1531066894531,292.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196237126365,8.158721698237059e-09,0.001019615563564,-0.0204256065189838,0.0,0.1500000059604644,0.0,-0.0088574448600411,60.0,0.9771617650985718,-0.0,-7.08825567130589e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,300.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79315185546875,0.0,0.0,9.56832809606567e-05,300.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7970886230469,0.0,0.0,0.0001007590981316,301.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8058776855469,0.0,0.0,7.442032801918685e-05,300.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7938537597656,0.0,0.0,0.0001007590981316,300.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.78729248046875,0.0,0.0,0.000477957772091,293.5395202636719,294.1499938964844,294.0335693359375,292.0426025390625,295.1802673339844,294.1531066894531,292.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196237126365,8.158721698237059e-09,0.001019615563564,-0.0204256065189838,0.0,0.1500000059604644,0.0,-0.0088574448600411,60.0,0.9771617650985718,-0.0,-7.08825567130589e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,300.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.78778076171875,0.0,0.0,9.568210953148082e-05,300.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.79168701171875,0.0,0.0,0.0001007578684948,301.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8004455566406,0.0,0.0,7.441941852448508e-05,300.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7884826660156,0.0,0.0,0.0001007578684948,300.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.781982421875,0.0,0.0,0.0004779519513249,293.5341491699219,294.1499938964844,294.0132751464844,292.02984619140625,295.1695556640625,294.13262939453125,292.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196107905358,8.157170050537843e-09,0.0010196026414632,-0.020421540364623,0.0,0.1500000059604644,0.0,-0.008856676518917,60.0,0.962536633014679,-0.0,-7.08807093019459e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,300.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7824401855469,0.0,0.0,9.568118548486382e-05,300.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.78631591796875,0.0,0.0,0.0001007569007924,301.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.79498291015625,0.0,0.0,7.441869820468128e-05,300.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7831420898437,0.0,0.0,0.0001007569007924,300.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7766418457031,0.0,0.0,0.0004779473529197,293.52880859375,294.1499938964844,293.9932556152344,292.0173645019531,295.1588134765625,294.1122131347656,292.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196001967415,8.155927488928683e-09,0.0010195920476689,-0.0204182863235473,0.0,0.1500000059604644,0.0,-0.0088560609146952,60.0,0.9480190873146056,-0.0,-7.087923137305553e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,300.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7717590332031,0.0,0.0,9.568054520059376e-05,300.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77557373046875,0.0,0.0,0.0001007562241284,301.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7841491699219,0.0,0.0,7.441820343956351e-05,300.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7724304199219,0.0,0.0,0.0001007562241284,300.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7660522460937,0.0,0.0,0.0004779441514983,293.5181884765625,294.1499938964844,293.9540100097656,291.9931945800781,295.1371459960937,294.0716247558594,292.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019591349177,8.154940722704396e-09,0.0010195832001045,-0.0204157028347253,0.0,0.1500000059604644,0.0,-0.0088555691763758,60.0,0.9193152785301208,-0.0,-7.087805897754151e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,300.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7717590332031,0.0,0.0,9.568054520059376e-05,300.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77557373046875,0.0,0.0,0.0001007562241284,301.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7841491699219,0.0,0.0,7.441820343956351e-05,300.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7724304199219,0.0,0.0,0.0001007562241284,300.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7660522460937,0.0,0.0,0.0004779441514983,293.5181884765625,294.1499938964844,293.9540100097656,291.9931945800781,295.1371459960937,294.0716247558594,292.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019591349177,8.154940722704396e-09,0.0010195832001045,-0.0204157028347253,0.0,0.1500000059604644,0.0,-0.0088555691763758,60.0,0.9193152785301208,-0.0,-7.087805897754151e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,300.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76123046875,0.0,0.0,9.568408131599426e-05,300.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7649841308594,0.0,0.0,0.0001007599494187,301.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7734680175781,0.0,0.0,7.442095375154167e-05,300.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76190185546875,0.0,0.0,0.0001007599494187,300.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7555847167969,0.0,0.0,0.0004779618175234,293.5077514648437,294.1499938964844,293.9159851074219,291.97027587890625,295.1150207519531,294.0321655273437,292.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196275543421,8.15916223473323e-09,0.0010196194052696,-0.0204267594963312,0.0,0.1500000059604644,0.0,-0.0088576637208461,60.0,0.8919458985328674,-0.0,-7.088308251468335e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,300.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76123046875,0.0,0.0,9.568408131599426e-05,300.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7649841308594,0.0,0.0,0.0001007599494187,301.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7734680175781,0.0,0.0,7.442095375154167e-05,300.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76190185546875,0.0,0.0,0.0001007599494187,300.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7555847167969,0.0,0.0,0.0004779618175234,293.5077514648437,294.1499938964844,293.9159851074219,291.97027587890625,295.1150207519531,294.0321655273437,292.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196275543421,8.15916223473323e-09,0.0010196194052696,-0.0204267594963312,0.0,0.1500000059604644,0.0,-0.0088576637208461,60.0,0.8919458985328674,-0.0,-7.088308251468335e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,300.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507019042969,0.0,0.0,9.568824316374958e-05,300.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7544250488281,0.0,0.0,0.0001007643295451,301.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7628173828125,0.0,0.0,7.442419155267999e-05,300.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7513732910156,0.0,0.0,0.0001007643295451,300.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7451477050781,0.0,0.0,0.0004779825976584,293.4973449707031,294.1499938964844,293.8793334960937,291.94879150390625,295.0928649902344,293.99285888671875,292.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196701623499,8.164166231949821e-09,0.0010196620132774,-0.020439863204956,0.0,0.1500000059604644,0.0,-0.0088601429015398,60.0,0.8647587895393372,-0.0,-7.088902975738165e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,300.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507019042969,0.0,0.0,9.568824316374958e-05,300.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7544250488281,0.0,0.0,0.0001007643295451,301.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7628173828125,0.0,0.0,7.442419155267999e-05,300.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7513732910156,0.0,0.0,0.0001007643295451,300.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7451477050781,0.0,0.0,0.0004779825976584,293.4973449707031,294.1499938964844,293.8793334960937,291.94879150390625,295.0928649902344,293.99285888671875,292.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196701623499,8.164166231949821e-09,0.0010196620132774,-0.020439863204956,0.0,0.1500000059604644,0.0,-0.0088601429015398,60.0,0.8647587895393372,-0.0,-7.088902975738165e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,300.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7403259277344,0.0,0.0,9.569778194418176e-05,300.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7440185546875,0.0,0.0,0.0001007743703667,301.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7522888183594,0.0,0.0,7.443160575348884e-05,300.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7409973144531,0.0,0.0,0.0001007743703667,300.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7348327636719,0.0,0.0,0.000478030211525,293.4871520996094,294.1499938964844,293.84423828125,291.9288635253906,295.0703430175781,293.95538330078125,292.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197706287726,8.17586709445095e-09,0.0010197623632848,-0.020470505580306,0.0,0.1500000059604644,0.0,-0.0088659450411796,60.0,0.8393266797065735,-0.0,-7.090294218414783e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,300.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7403259277344,0.0,0.0,9.569778194418176e-05,300.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7440185546875,0.0,0.0,0.0001007743703667,301.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7522888183594,0.0,0.0,7.443160575348884e-05,300.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7409973144531,0.0,0.0,0.0001007743703667,300.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7348327636719,0.0,0.0,0.000478030211525,293.4871520996094,294.1499938964844,293.84423828125,291.9288635253906,295.0703430175781,293.95538330078125,292.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197706287726,8.17586709445095e-09,0.0010197623632848,-0.020470505580306,0.0,0.1500000059604644,0.0,-0.0088659450411796,60.0,0.8393266797065735,-0.0,-7.090294218414783e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,300.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7351379394531,0.0,0.0,9.570300608174875e-05,300.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7388000488281,0.0,0.0,0.0001007798709906,301.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7470397949219,0.0,0.0,7.443567301379517e-05,300.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7358093261719,0.0,0.0,0.0001007798709906,300.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7297058105469,0.0,0.0,0.0004780563176609,293.4820556640625,294.1499938964844,293.82733154296875,291.9195251464844,295.0590515136719,293.9367370605469,292.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198259260505,8.182286848068543e-09,0.001019817776978,-0.0204873196780681,0.0,0.1500000059604644,0.0,-0.0088691301643848,60.0,0.8267928957939148,-0.0,-7.091058051855725e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,300.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7300109863281,0.0,0.0,9.570936526870356e-05,300.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.733642578125,0.0,0.0,0.0001007865721476,301.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7417907714844,0.0,0.0,7.444062066497281e-05,300.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.73065185546875,0.0,0.0,0.0001007865721476,300.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7245788574219,0.0,0.0,0.0004780880990438,293.4769897460937,294.1499938964844,293.8108825683594,291.9106750488281,295.0477294921875,293.91845703125,292.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198928648605,8.190128575336075e-09,0.001019884715788,-0.0205078553408384,0.0,0.1500000059604644,0.0,-0.0088730175048112,60.0,0.8146518468856812,-0.0,-7.091990283925045e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,300.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7197265625,0.0,0.0,9.572423005010931e-05,300.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.72332763671875,0.0,0.0,0.0001008022227324,301.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7313842773437,0.0,0.0,7.445217488566414e-05,300.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.72039794921875,0.0,0.0,0.0001008022227324,300.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7143859863281,0.0,0.0,0.0004781623429153,293.4669494628906,294.1499938964844,293.7794189453125,291.89434814453125,295.02496337890625,293.8826599121094,292.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200489778071,8.208468571524463e-09,0.0010200408287346,-0.0205558836460113,0.0,0.1500000059604644,0.0,-0.0088821053504943,60.0,0.7910886406898499,-0.0,-7.094171650123826e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,300.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7197265625,0.0,0.0,9.572423005010931e-05,300.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.72332763671875,0.0,0.0,0.0001008022227324,301.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7313842773437,0.0,0.0,7.445217488566414e-05,300.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.72039794921875,0.0,0.0,0.0001008022227324,300.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7143859863281,0.0,0.0,0.0004781623429153,293.4669494628906,294.1499938964844,293.7794189453125,291.89434814453125,295.02496337890625,293.8826599121094,292.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200489778071,8.208468571524463e-09,0.0010200408287346,-0.0205558836460113,0.0,0.1500000059604644,0.0,-0.0088821053504943,60.0,0.7910886406898499,-0.0,-7.094171650123826e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,300.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7095642089844,0.0,0.0,9.574378054821864e-05,300.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.713134765625,0.0,0.0,0.0001008228064165,301.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7210693359375,0.0,0.0,7.446738163707778e-05,300.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.710205078125,0.0,0.0,0.0001008228064165,300.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70428466796875,0.0,0.0,0.0004782599862664,293.45703125,294.1499938964844,293.75,291.880126953125,295.0020751953125,293.8487854003906,292.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202559642493,8.232652781714478e-09,0.0010202476987615,-0.0206192191690206,0.0,0.1500000059604644,0.0,-0.0088940951973199,60.0,0.7692745327949524,-0.0,-7.09704863766092e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,300.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7095642089844,0.0,0.0,9.574378054821864e-05,300.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.713134765625,0.0,0.0,0.0001008228064165,301.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7210693359375,0.0,0.0,7.446738163707778e-05,300.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.710205078125,0.0,0.0,0.0001008228064165,300.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70428466796875,0.0,0.0,0.0004782599862664,293.45703125,294.1499938964844,293.75,291.880126953125,295.0020751953125,293.8487854003906,292.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202559642493,8.232652781714478e-09,0.0010202476987615,-0.0206192191690206,0.0,0.1500000059604644,0.0,-0.0088940951973199,60.0,0.7692745327949524,-0.0,-7.09704863766092e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,300.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6994934082031,0.0,0.0,9.576507727615537e-05,300.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7030029296875,0.0,0.0,0.0001008452381938,301.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7108459472656,0.0,0.0,7.448394899256527e-05,300.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7001342773437,0.0,0.0,0.0001008452381938,300.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6942749023437,0.0,0.0,0.0004783663898706,293.4472045898437,294.1499938964844,293.721923828125,291.8681030273437,294.9791259765625,293.8160705566406,292.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204813443124,8.259018358103276e-09,0.0010204730788245,-0.0206882655620574,0.0,0.1500000059604644,0.0,-0.0089071653783321,60.0,0.7482652068138123,-0.0,-7.100186394382035e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,300.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6994934082031,0.0,0.0,9.576507727615537e-05,300.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7030029296875,0.0,0.0,0.0001008452381938,301.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7108459472656,0.0,0.0,7.448394899256527e-05,300.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7001342773437,0.0,0.0,0.0001008452381938,300.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6942749023437,0.0,0.0,0.0004783663898706,293.4472045898437,294.1499938964844,293.721923828125,291.8681030273437,294.9791259765625,293.8160705566406,292.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204813443124,8.259018358103276e-09,0.0010204730788245,-0.0206882655620574,0.0,0.1500000059604644,0.0,-0.0089071653783321,60.0,0.7482652068138123,-0.0,-7.100186394382035e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,300.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68951416015625,0.0,0.0,9.578781464369968e-05,300.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6929626464844,0.0,0.0,0.0001008691760944,301.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7007141113281,0.0,0.0,7.450162956956774e-05,300.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.69012451171875,0.0,0.0,0.0001008691760944,300.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.684326171875,0.0,0.0,0.000478479953017,293.4375305175781,294.1499938964844,293.6943359375,291.8582763671875,294.9560546875,293.7847900390625,292.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207222076132,8.287178054899869e-09,0.0010207139421254,-0.0207620095461606,0.0,0.1500000059604644,0.0,-0.0089211259037256,60.0,0.7279958724975586,-0.0,-7.10353731392388e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,300.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.68951416015625,0.0,0.0,9.578781464369968e-05,300.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6929626464844,0.0,0.0,0.0001008691760944,301.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7007141113281,0.0,0.0,7.450162956956774e-05,300.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.69012451171875,0.0,0.0,0.0001008691760944,300.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.684326171875,0.0,0.0,0.000478479953017,293.4375305175781,294.1499938964844,293.6943359375,291.8582763671875,294.9560546875,293.7847900390625,292.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207222076132,8.287178054899869e-09,0.0010207139421254,-0.0207620095461606,0.0,0.1500000059604644,0.0,-0.0089211259037256,60.0,0.7279958724975586,-0.0,-7.10353731392388e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,300.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6845397949219,0.0,0.0,9.579940524417908e-05,300.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.68798828125,0.0,0.0,0.0001008813851512,301.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6957092285156,0.0,0.0,7.451065175700933e-05,300.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6851806640625,0.0,0.0,0.0001008813851512,300.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6794128417969,0.0,0.0,0.0004785378696396,293.4327697753906,294.1499938964844,293.6807556152344,291.8541564941406,294.9444885253906,293.7696533203125,292.6756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208453750237,8.301540788124841e-09,0.0010208369931206,-0.0207996219396591,0.0,0.1500000059604644,0.0,-0.0089282467961311,60.0,0.7181387543678284,-0.0,-7.105247590288857e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,300.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6796264648437,0.0,0.0,9.5811061328277e-05,300.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6830444335937,0.0,0.0,0.0001008936596917,301.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6907043457031,0.0,0.0,7.451971032423899e-05,300.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.68023681640625,0.0,0.0,0.0001008936596917,300.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6745300292969,0.0,0.0,0.0004785960773006,293.4280090332031,294.1499938964844,293.66729736328125,291.8505554199219,294.9328918457031,293.7547302246094,292.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209687752649,8.315979016515485e-09,0.001020960509777,-0.0208374336361885,0.0,0.1500000059604644,0.0,-0.0089354049414396,60.0,0.7083802819252014,-0.0,-7.106966393166658e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,300.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6697998046875,0.0,0.0,9.583444625604898e-05,300.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67315673828125,0.0,0.0,0.0001009182888083,301.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.68072509765625,0.0,0.0,7.453790021827444e-05,300.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67041015625,0.0,0.0,0.0001009182888083,300.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6647644042969,0.0,0.0,0.000478712900076,293.4185485839844,294.1499938964844,293.6407470703125,291.84478759765625,294.9096984863281,293.725341796875,292.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212163906544,8.344955837458201e-09,0.0010212080087512,-0.0209133177995681,0.0,0.1500000059604644,0.0,-0.0089497687295079,60.0,0.6890585422515869,-0.0,-7.110416788691509e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
