time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17795280,300.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6697998046875,0.0,0.0,9.583444625604898e-05,300.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67315673828125,0.0,0.0,0.0001009182888083,301.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.68072509765625,0.0,0.0,7.453790021827444e-05,300.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67041015625,0.0,0.0,0.0001009182888083,300.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6647644042969,0.0,0.0,0.000478712900076,293.4185485839844,294.1499938964844,293.6407470703125,291.84478759765625,294.9096984863281,293.725341796875,292.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212163906544,8.344955837458201e-09,0.0010212080087512,-0.0209133177995681,0.0,0.1500000059604644,0.0,-0.0089497687295079,60.0,0.6890585422515869,-0.0,-7.110416788691509e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,300.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6600646972656,0.0,0.0,9.58575910772197e-05,300.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.66339111328125,0.0,0.0,0.0001009426632663,301.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6708679199219,0.0,0.0,7.455590821336955e-05,300.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6606750488281,0.0,0.0,0.0001009426632663,300.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65509033203125,0.0,0.0,0.0004788285295944,293.40924072265625,294.1499938964844,293.61474609375,291.8408508300781,294.8864440917969,293.6968078613281,292.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214615613222,8.373635118630318e-09,0.001021453179419,-0.0209884215146303,0.0,0.1500000059604644,0.0,-0.008963986299932,60.0,0.6701579093933105,-0.0,-7.113832367622308e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,300.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6600646972656,0.0,0.0,9.58575910772197e-05,300.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.66339111328125,0.0,0.0,0.0001009426632663,301.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6708679199219,0.0,0.0,7.455590821336955e-05,300.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6606750488281,0.0,0.0,0.0001009426632663,300.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65509033203125,0.0,0.0,0.0004788285295944,293.40924072265625,294.1499938964844,293.61474609375,291.8408508300781,294.8864440917969,293.6968078613281,292.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214615613222,8.373635118630318e-09,0.001021453179419,-0.0209884215146303,0.0,0.1500000059604644,0.0,-0.008963986299932,60.0,0.6701579093933105,-0.0,-7.113832367622308e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,300.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6504211425781,0.0,0.0,9.588013199390844e-05,300.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537170410156,0.0,0.0,0.00010096639744,301.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6610717773437,0.0,0.0,7.457343599526212e-05,300.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6510009765625,0.0,0.0,0.00010096639744,300.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6455078125,0.0,0.0,0.0004789411032106,293.4000244140625,294.1499938964844,293.5892639160156,291.8386535644531,294.8631591796875,293.66900634765625,292.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.401555007253592e-09,0.0010216919472441,-0.0210615377873182,0.0,0.1500000059604644,0.0,-0.0089778266847133,60.0,0.6516316533088684,-0.0,-7.117158418168401e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,300.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6504211425781,0.0,0.0,9.588013199390844e-05,300.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537170410156,0.0,0.0,0.00010096639744,301.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6610717773437,0.0,0.0,7.457343599526212e-05,300.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6510009765625,0.0,0.0,0.00010096639744,300.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6455078125,0.0,0.0,0.0004789411032106,293.4000244140625,294.1499938964844,293.5892639160156,291.8386535644531,294.8631591796875,293.66900634765625,292.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.401555007253592e-09,0.0010216919472441,-0.0210615377873182,0.0,0.1500000059604644,0.0,-0.0089778266847133,60.0,0.6516316533088684,-0.0,-7.117158418168401e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,300.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6408386230469,0.0,0.0,9.590182162355632e-05,300.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6440734863281,0.0,0.0,0.000100989236671,301.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513671875,0.0,0.0,7.45903016650118e-05,300.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.64141845703125,0.0,0.0,0.000100989236671,300.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.635986328125,0.0,0.0,0.0004790494567714,293.3908996582031,294.1499938964844,293.5643310546875,291.83807373046875,294.83984375,293.641845703125,292.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428419739914261e-09,0.001021921634674,-0.0211318898946046,0.0,0.1500000059604644,0.0,-0.0089911445975303,60.0,0.6334389448165894,-0.0,-7.120360123735736e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,300.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6408386230469,0.0,0.0,9.590182162355632e-05,300.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6440734863281,0.0,0.0,0.000100989236671,301.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513671875,0.0,0.0,7.45903016650118e-05,300.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.64141845703125,0.0,0.0,0.000100989236671,300.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.635986328125,0.0,0.0,0.0004790494567714,293.3908996582031,294.1499938964844,293.5643310546875,291.83807373046875,294.83984375,293.641845703125,292.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428419739914261e-09,0.001021921634674,-0.0211318898946046,0.0,0.1500000059604644,0.0,-0.0089911445975303,60.0,0.6334389448165894,-0.0,-7.120360123735736e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,300.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6360778808594,0.0,0.0,9.591215348336846e-05,300.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6393127441406,0.0,0.0,0.0001010001215036,301.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.64654541015625,0.0,0.0,7.459834159817547e-05,300.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6366577148437,0.0,0.0,0.0001010001215036,300.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6312561035156,0.0,0.0,0.0004791010869666,293.3863830566406,294.1499938964844,293.55206298828125,291.8383483886719,294.8281555175781,293.6285705566406,292.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220392141491,8.441220167298981e-09,0.0010220308322459,-0.0211654100567102,0.0,0.1500000059604644,0.0,-0.0089974887669086,60.0,0.6245190501213074,-0.0,-7.121885658989413e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,300.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.63134765625,0.0,0.0,9.592223796062171e-05,300.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6345520019531,0.0,0.0,0.0001010107298498,301.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6417541503906,0.0,0.0,7.460618508048356e-05,300.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6319274902344,0.0,0.0,0.0001010107298498,300.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6265563964844,0.0,0.0,0.0004791514365933,293.3818664550781,294.1499938964844,293.5399169921875,291.8389892578125,294.8164978027344,293.6153869628906,292.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221459669992,8.453701738631025e-09,0.0010221374686807,-0.0211980957537889,0.0,0.1500000059604644,0.0,-0.0090036764740943,60.0,0.6156663298606873,-0.0,-7.123372824935359e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,300.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6219177246094,0.0,0.0,9.594154835212976e-05,300.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.62506103515625,0.0,0.0,0.0001010310734272,301.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6321716308594,0.0,0.0,7.462120265699923e-05,300.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6224670410156,0.0,0.0,0.0001010310734272,300.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6171875,0.0,0.0,0.0004792479157913,293.3729248046875,294.1499938964844,293.5160827636719,291.84130859375,294.79315185546875,293.58935546875,292.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223508579656,8.477612389867772e-09,0.0010223424760624,-0.0212607104331254,0.0,0.1500000059604644,0.0,-0.0090155322104692,60.0,0.5981464982032776,-0.0,-7.126223522391228e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,300.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6219177246094,0.0,0.0,9.594154835212976e-05,300.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.62506103515625,0.0,0.0,0.0001010310734272,301.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6321716308594,0.0,0.0,7.462120265699923e-05,300.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6224670410156,0.0,0.0,0.0001010310734272,300.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6171875,0.0,0.0,0.0004792479157913,293.3729248046875,294.1499938964844,293.5160827636719,291.84130859375,294.79315185546875,293.58935546875,292.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223508579656,8.477612389867772e-09,0.0010223424760624,-0.0212607104331254,0.0,0.1500000059604644,0.0,-0.0090155322104692,60.0,0.5981464982032776,-0.0,-7.126223522391228e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,300.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.612548828125,0.0,0.0,9.595879237167536e-05,300.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6156616210937,0.0,0.0,0.0001010492342174,301.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6226806640625,0.0,0.0,7.463461952283978e-05,300.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6131286621094,0.0,0.0,0.0001010492342174,300.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6078796386719,0.0,0.0,0.0004793340340256,293.3641052246094,294.1499938964844,293.4927673339844,291.8448791503906,294.76983642578125,293.5640563964844,292.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225332807749,8.49894377097371e-09,0.0010225247824564,-0.0213165711611509,0.0,0.1500000059604644,0.0,-0.009026107378304,60.0,0.5811170339584351,-0.0,-7.128766554842515e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,300.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.612548828125,0.0,0.0,9.595879237167536e-05,300.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6156616210937,0.0,0.0,0.0001010492342174,301.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6226806640625,0.0,0.0,7.463461952283978e-05,300.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6131286621094,0.0,0.0,0.0001010492342174,300.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6078796386719,0.0,0.0,0.0004793340340256,293.3641052246094,294.1499938964844,293.4927673339844,291.8448791503906,294.76983642578125,293.5640563964844,292.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225332807749,8.49894377097371e-09,0.0010225247824564,-0.0213165711611509,0.0,0.1500000059604644,0.0,-0.009026107378304,60.0,0.5811170339584351,-0.0,-7.128766554842515e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,300.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.603271484375,0.0,0.0,9.5974093710538e-05,300.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6063537597656,0.0,0.0,0.0001010653359116,301.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61328125,0.0,0.0,7.464651571353897e-05,300.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60382080078125,0.0,0.0,0.0001010653359116,300.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5986633300781,0.0,0.0,0.0004794104606844,293.3553771972656,294.1499938964844,293.4700012207031,291.849609375,294.7464904785156,293.539306640625,292.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226949816569,8.517851313172287e-09,0.0010226864833384,-0.0213660858571529,0.0,0.1500000059604644,0.0,-0.0090354811400175,60.0,0.5644628405570984,-0.0,-7.131021106943082e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,300.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.603271484375,0.0,0.0,9.5974093710538e-05,300.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6063537597656,0.0,0.0,0.0001010653359116,301.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61328125,0.0,0.0,7.464651571353897e-05,300.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60382080078125,0.0,0.0,0.0001010653359116,300.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5986633300781,0.0,0.0,0.0004794104606844,293.3553771972656,294.1499938964844,293.4700012207031,291.849609375,294.7464904785156,293.539306640625,292.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226949816569,8.517851313172287e-09,0.0010226864833384,-0.0213660858571529,0.0,0.1500000059604644,0.0,-0.0090354811400175,60.0,0.5644628405570984,-0.0,-7.131021106943082e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,300.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59405517578125,0.0,0.0,9.598716133041307e-05,300.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5971069335937,0.0,0.0,0.0001010791020235,301.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6039428710937,0.0,0.0,7.465668022632599e-05,300.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5946044921875,0.0,0.0,0.0001010791020235,300.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5895080566406,0.0,0.0,0.0004794757405761,293.34674072265625,294.1499938964844,293.44781494140625,291.8553771972656,294.72320556640625,293.5151672363281,292.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228330502286,8.533988626879818e-09,0.0010228245519101,-0.0214083436876535,0.0,0.1500000059604644,0.0,-0.0090434812009334,60.0,0.5482252836227417,-0.0,-7.132945967214256e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,300.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59405517578125,0.0,0.0,9.598716133041307e-05,300.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5971069335937,0.0,0.0,0.0001010791020235,301.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6039428710937,0.0,0.0,7.465668022632599e-05,300.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5946044921875,0.0,0.0,0.0001010791020235,300.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5895080566406,0.0,0.0,0.0004794757405761,293.34674072265625,294.1499938964844,293.44781494140625,291.8553771972656,294.72320556640625,293.5151672363281,292.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228330502286,8.533988626879818e-09,0.0010228245519101,-0.0214083436876535,0.0,0.1500000059604644,0.0,-0.0090434812009334,60.0,0.5482252836227417,-0.0,-7.132945967214256e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,300.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5895080566406,0.0,0.0,9.599247277947144e-05,300.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.592529296875,0.0,0.0,0.0001010846972349,301.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5993347167969,0.0,0.0,7.466081297025084e-05,300.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5900573730469,0.0,0.0,0.0001010846972349,300.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5849914550781,0.0,0.0,0.0004795022832695,293.3424987792969,294.1499938964844,293.4369201660156,291.858642578125,294.7115478515625,293.5034484863281,292.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228884639218,8.540530060940911e-09,0.0010228799656033,-0.021425474435091,0.0,0.1500000059604644,0.0,-0.0090467212721705,60.0,0.5403017997741699,-0.0,-7.13372614313812e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,300.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5849609375,0.0,0.0,9.59973767749034e-05,300.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.58795166015625,0.0,0.0,0.0001010898558888,301.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5947265625,0.0,0.0,7.466462557204068e-05,300.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.58551025390625,0.0,0.0,0.0001010898558888,300.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5804748535156,0.0,0.0,0.0004795267595909,293.3382263183594,294.1499938964844,293.4261779785156,291.8620910644531,294.6999206542969,293.4918212890625,292.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022939919494,8.546564345124352e-09,0.0010229314211755,-0.0214412752538919,0.0,0.1500000059604644,0.0,-0.0090497117489576,60.0,0.5324335098266602,-0.0,-7.134445922929444e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,300.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5758972167969,0.0,0.0,9.6005700470414e-05,300.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.578857421875,0.0,0.0,0.0001010986234177,301.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5855407714844,0.0,0.0,7.46711011743173e-05,300.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5764465332031,0.0,0.0,0.0001010986234177,300.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57147216796875,0.0,0.0,0.0004795683489646,293.3298034667969,294.1499938964844,293.4051513671875,291.86962890625,294.6766967773437,293.4688720703125,292.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230282787233,8.5567917196272e-09,0.0010230196639895,-0.0214680563658475,0.0,0.1500000059604644,0.0,-0.0090547855943441,60.0,0.5168886184692383,-0.0,-7.135665924806744e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,300.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5758972167969,0.0,0.0,9.6005700470414e-05,300.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.578857421875,0.0,0.0,0.0001010986234177,301.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5855407714844,0.0,0.0,7.46711011743173e-05,300.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5764465332031,0.0,0.0,0.0001010986234177,300.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57147216796875,0.0,0.0,0.0004795683489646,293.3298034667969,294.1499938964844,293.4051513671875,291.86962890625,294.6766967773437,293.4688720703125,292.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230282787233,8.5567917196272e-09,0.0010230196639895,-0.0214680563658475,0.0,0.1500000059604644,0.0,-0.0090547855943441,60.0,0.5168886184692383,-0.0,-7.135665924806744e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,300.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56695556640625,0.0,0.0,9.601053170626984e-05,300.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.56988525390625,0.0,0.0,0.0001011037165881,301.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.57647705078125,0.0,0.0,7.467485556844622e-05,300.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5674743652344,0.0,0.0,0.0001011037165881,300.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.56256103515625,0.0,0.0,0.0004795925051439,293.32147216796875,294.1499938964844,293.3846740722656,291.8778686523437,294.65350341796875,293.4466552734375,292.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230783373117,8.562667908051935e-09,0.0010230697225779,-0.0214834455400705,0.0,0.1500000059604644,0.0,-0.0090576978400349,60.0,0.5018640756607056,-0.0,-7.13636723048694e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,300.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56695556640625,0.0,0.0,9.601053170626984e-05,300.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.56988525390625,0.0,0.0,0.0001011037165881,301.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.57647705078125,0.0,0.0,7.467485556844622e-05,300.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5674743652344,0.0,0.0,0.0001011037165881,300.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.56256103515625,0.0,0.0,0.0004795925051439,293.32147216796875,294.1499938964844,293.3846740722656,291.8778686523437,294.65350341796875,293.4466552734375,292.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230783373117,8.562667908051935e-09,0.0010230697225779,-0.0214834455400705,0.0,0.1500000059604644,0.0,-0.0090576978400349,60.0,0.5018640756607056,-0.0,-7.13636723048694e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,300.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5580444335937,0.0,0.0,9.60125180426985e-05,300.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5609436035156,0.0,0.0,0.0001011058047879,301.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.56744384765625,0.0,0.0,7.467639807146043e-05,300.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5585632324219,0.0,0.0,0.0001011058047879,300.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5537109375,0.0,0.0,0.0004796024004463,293.3132629394531,294.1499938964844,293.36474609375,291.88671875,294.6304016113281,293.42498779296875,292.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023098360747,8.564995823689971e-09,0.0010230898624286,-0.0214895401149988,0.0,0.1500000059604644,0.0,-0.0090588526800274,60.0,0.4871734082698822,-0.0,-7.136645052696623e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,300.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5580444335937,0.0,0.0,9.60125180426985e-05,300.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5609436035156,0.0,0.0,0.0001011058047879,301.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.56744384765625,0.0,0.0,7.467639807146043e-05,300.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5585632324219,0.0,0.0,0.0001011058047879,300.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5537109375,0.0,0.0,0.0004796024004463,293.3132629394531,294.1499938964844,293.36474609375,291.88671875,294.6304016113281,293.42498779296875,292.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023098360747,8.564995823689971e-09,0.0010230898624286,-0.0214895401149988,0.0,0.1500000059604644,0.0,-0.0090588526800274,60.0,0.4871734082698822,-0.0,-7.136645052696623e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,300.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5492248535156,0.0,0.0,9.60105171543546e-05,300.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5520935058594,0.0,0.0,0.0001011037020361,301.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5585327148437,0.0,0.0,7.46748482924886e-05,300.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5497436523437,0.0,0.0,0.0001011037020361,300.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5449523925781,0.0,0.0,0.0004795924178324,293.3051147460937,294.1499938964844,293.345458984375,291.8960266113281,294.6073303222656,293.4039306640625,292.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230758925899,8.562365927389237e-09,0.0010230672778561,-0.0214826539158821,0.0,0.1500000059604644,0.0,-0.009057548828423,60.0,0.4729190468788147,-0.0,-7.136330992807417e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,300.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5492248535156,0.0,0.0,9.60105171543546e-05,300.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5520935058594,0.0,0.0,0.0001011037020361,301.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5585327148437,0.0,0.0,7.46748482924886e-05,300.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5497436523437,0.0,0.0,0.0001011037020361,300.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5449523925781,0.0,0.0,0.0004795924178324,293.3051147460937,294.1499938964844,293.345458984375,291.8960266113281,294.6073303222656,293.4039306640625,292.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230758925899,8.562365927389237e-09,0.0010230672778561,-0.0214826539158821,0.0,0.1500000059604644,0.0,-0.009057548828423,60.0,0.4729190468788147,-0.0,-7.136330992807417e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,300.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5448608398437,0.0,0.0,9.60076940828003e-05,300.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5476989746094,0.0,0.0,0.0001011007261695,301.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5540771484375,0.0,0.0,7.467265095328912e-05,300.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5453796386719,0.0,0.0,0.0001011007261695,300.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5406188964844,0.0,0.0,0.0004795783315785,293.3011169433594,294.1499938964844,293.33599853515625,291.9008483886719,294.5958557128906,293.3937072753906,292.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023044460453,8.558777686573649e-09,0.0010230358457192,-0.0214732605963945,0.0,0.1500000059604644,0.0,-0.0090557672083377,60.0,0.4659863412380218,-0.0,-7.135903246080488e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,300.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404968261719,0.0,0.0,9.60041070356965e-05,300.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5433349609375,0.0,0.0,0.0001010969426715,301.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5496826171875,0.0,0.0,7.466985698556527e-05,300.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.541015625,0.0,0.0,0.0001010969426715,300.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5362854003906,0.0,0.0,0.0004795603745151,293.2970886230469,294.1499938964844,293.32672119140625,291.90576171875,294.5843811035156,293.38360595703125,292.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230055777356,8.554231989421623e-09,0.0010229969630017,-0.0214613545686006,0.0,0.1500000059604644,0.0,-0.0090535124763846,60.0,0.4591180682182312,-0.0,-7.135361101973103e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,300.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5318298339844,0.0,0.0,9.59944009082392e-05,300.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5346374511719,0.0,0.0,0.000101086727227,301.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5408935546875,0.0,0.0,7.466231181751937e-05,300.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5323486328125,0.0,0.0,0.000101086727227,300.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5276794433594,0.0,0.0,0.0004795119166374,293.2891540527344,294.1499938964844,293.30859375,291.9157409667969,294.5614929199219,293.3637084960937,292.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229022009298,8.542002660760772e-09,0.001022893586196,-0.0214293282479047,0.0,0.1500000059604644,0.0,-0.0090474560856819,60.0,0.4455841183662414,-0.0,-7.133901647193852e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,300.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5318298339844,0.0,0.0,9.59944009082392e-05,300.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5346374511719,0.0,0.0,0.000101086727227,301.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5408935546875,0.0,0.0,7.466231181751937e-05,300.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5323486328125,0.0,0.0,0.000101086727227,300.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5276794433594,0.0,0.0,0.0004795119166374,293.2891540527344,294.1499938964844,293.30859375,291.9157409667969,294.5614929199219,293.3637084960937,292.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229022009298,8.542002660760772e-09,0.001022893586196,-0.0214293282479047,0.0,0.1500000059604644,0.0,-0.0090474560856819,60.0,0.4455841183662414,-0.0,-7.133901647193852e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,300.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52325439453125,0.0,0.0,9.597893222235145e-05,300.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5260314941406,0.0,0.0,0.0001010704363579,301.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5321960449219,0.0,0.0,7.465027738362551e-05,300.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5237731933594,0.0,0.0,0.0001010704363579,300.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191650390625,0.0,0.0,0.0004794346168637,293.28131103515625,294.1499938964844,293.29107666015625,291.9259338378906,294.5386962890625,293.3446044921875,292.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227357270196,8.522588856862967e-09,0.0010227272287011,-0.0213784892112016,0.0,0.1500000059604644,0.0,-0.0090378299355506,60.0,0.432614266872406,-0.0,-7.131586698960747e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,300.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52325439453125,0.0,0.0,9.597893222235145e-05,300.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5260314941406,0.0,0.0,0.0001010704363579,301.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5321960449219,0.0,0.0,7.465027738362551e-05,300.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5237731933594,0.0,0.0,0.0001010704363579,300.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191650390625,0.0,0.0,0.0004794346168637,293.28131103515625,294.1499938964844,293.29107666015625,291.9259338378906,294.5386962890625,293.3446044921875,292.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227357270196,8.522588856862967e-09,0.0010227272287011,-0.0213784892112016,0.0,0.1500000059604644,0.0,-0.0090378299355506,60.0,0.432614266872406,-0.0,-7.131586698960747e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,300.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5147705078125,0.0,0.0,9.595975279808044e-05,300.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5174865722656,0.0,0.0,0.0001010502455756,301.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5235900878906,0.0,0.0,7.463536894647405e-05,300.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5152587890625,0.0,0.0,0.0001010502455756,300.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5107116699219,0.0,0.0,0.0004793388652615,293.2735595703125,294.1499938964844,293.274169921875,291.9361572265625,294.5160217285156,293.3260192871094,292.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225306032225,8.498564518788498e-09,0.001022522104904,-0.0213155783712863,0.0,0.1500000059604644,0.0,-0.0090259220451116,60.0,0.4199712574481964,-0.0,-7.128721080107425e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,300.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5147705078125,0.0,0.0,9.595975279808044e-05,300.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5174865722656,0.0,0.0,0.0001010502455756,301.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5235900878906,0.0,0.0,7.463536894647405e-05,300.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5152587890625,0.0,0.0,0.0001010502455756,300.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5107116699219,0.0,0.0,0.0004793388652615,293.2735595703125,294.1499938964844,293.274169921875,291.9361572265625,294.5160217285156,293.3260192871094,292.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225306032225,8.498564518788498e-09,0.001022522104904,-0.0213155783712863,0.0,0.1500000059604644,0.0,-0.0090259220451116,60.0,0.4199712574481964,-0.0,-7.128721080107425e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,300.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5063171386719,0.0,0.0,9.593570575816555e-05,300.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5090026855469,0.0,0.0,0.0001010249179671,301.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5150451660156,0.0,0.0,7.461666245944798e-05,300.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5068054199219,0.0,0.0,0.0001010249179671,300.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5023193359375,0.0,0.0,0.0004792187246493,293.26593017578125,294.1499938964844,293.2578430175781,291.94635009765625,294.49346923828125,293.30810546875,292.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222730925306,8.468463263966441e-09,0.0010222645942121,-0.0212367512285709,0.0,0.1500000059604644,0.0,-0.009010998532176,60.0,0.4078242778778076,-0.0,-7.125132839291838e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,300.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5063171386719,0.0,0.0,9.593570575816555e-05,300.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5090026855469,0.0,0.0,0.0001010249179671,301.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5150451660156,0.0,0.0,7.461666245944798e-05,300.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5068054199219,0.0,0.0,0.0001010249179671,300.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5023193359375,0.0,0.0,0.0004792187246493,293.26593017578125,294.1499938964844,293.2578430175781,291.94635009765625,294.49346923828125,293.30810546875,292.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222730925306,8.468463263966441e-09,0.0010222645942121,-0.0212367512285709,0.0,0.1500000059604644,0.0,-0.009010998532176,60.0,0.4078242778778076,-0.0,-7.125132839291838e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,300.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5021667480469,0.0,0.0,9.592172864358872e-05,300.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5048217773437,0.0,0.0,0.0001010101987048,301.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.51080322265625,0.0,0.0,7.460578490281478e-05,300.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5026550292969,0.0,0.0,0.0001010101987048,300.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4981689453125,0.0,0.0,0.0004791488754563,293.2621459960937,294.1499938964844,293.2499389648437,291.9513854980469,294.4822692871094,293.2994689941406,292.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221225675195,8.450978583596225e-09,0.0010221141856163,-0.0211909655481576,0.0,0.1500000059604644,0.0,-0.0090023260563611,60.0,0.4019484519958496,-0.0,-7.123048106905119e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
