time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17797560,300.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4979858398437,0.0,0.0,9.590708214091136e-05,300.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5006408691406,0.0,0.0,0.0001009947736747,301.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.506591796875,0.0,0.0,7.459439802914858e-05,300.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984741210937,0.0,0.0,0.0001009947736747,300.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4940490722656,0.0,0.0,0.0004790757084265,293.2583923339844,294.1499938964844,293.2421569824219,291.9563903808594,294.4710998535156,293.2909545898437,292.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219659889116,8.432662568225169e-09,0.0010219574905931,-0.0211430005729198,0.0,0.1500000059604644,0.0,-0.0089932465925812,60.0,0.3961376845836639,-0.0,-7.120865319620864e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,300.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4897155761719,0.0,0.0,9.587558452039956e-05,300.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4923400878906,0.0,0.0,0.0001009616098599,301.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49822998046875,0.0,0.0,7.456989987986162e-05,300.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4902038574219,0.0,0.0,0.0001009616098599,300.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4858093261719,0.0,0.0,0.0004789184022229,293.2509460449219,294.1499938964844,293.2270812988281,291.9661865234375,294.44879150390625,293.2742614746094,292.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216304799541,8.39329405977196e-09,0.001021622098051,-0.0210399031639099,0.0,0.1500000059604644,0.0,-0.0089737363159656,60.0,0.3847315609455108,-0.0,-7.116174316479373e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,300.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4897155761719,0.0,0.0,9.587558452039956e-05,300.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4923400878906,0.0,0.0,0.0001009616098599,301.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49822998046875,0.0,0.0,7.456989987986162e-05,300.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4902038574219,0.0,0.0,0.0001009616098599,300.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4858093261719,0.0,0.0,0.0004789184022229,293.2509460449219,294.1499938964844,293.2270812988281,291.9661865234375,294.44879150390625,293.2742614746094,292.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216304799541,8.39329405977196e-09,0.001021622098051,-0.0210399031639099,0.0,0.1500000059604644,0.0,-0.0089737363159656,60.0,0.3847315609455108,-0.0,-7.116174316479373e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,300.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4815368652344,0.0,0.0,9.58396922214888e-05,300.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.484130859375,0.0,0.0,0.0001009238112601,301.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.48992919921875,0.0,0.0,7.4541982030496e-05,300.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4820251464844,0.0,0.0,0.0001009238112601,300.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4776916503906,0.0,0.0,0.0004787390935234,293.2435913085937,294.1499938964844,293.212646484375,291.9756164550781,294.4266967773437,293.25836181640625,292.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212465422227,8.348438385041845e-09,0.0010212381603196,-0.0209224373102188,0.0,0.1500000059604644,0.0,-0.0089514963328838,60.0,0.3739032745361328,-0.0,-7.110831035106457e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,300.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4815368652344,0.0,0.0,9.58396922214888e-05,300.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.484130859375,0.0,0.0,0.0001009238112601,301.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.48992919921875,0.0,0.0,7.4541982030496e-05,300.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4820251464844,0.0,0.0,0.0001009238112601,300.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4776916503906,0.0,0.0,0.0004787390935234,293.2435913085937,294.1499938964844,293.212646484375,291.9756164550781,294.4266967773437,293.25836181640625,292.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212465422227,8.348438385041845e-09,0.0010212381603196,-0.0209224373102188,0.0,0.1500000059604644,0.0,-0.0089514963328838,60.0,0.3739032745361328,-0.0,-7.110831035106457e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,300.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47344970703125,0.0,0.0,9.580109326634556e-05,300.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4759826660156,0.0,0.0,0.0001008831604849,301.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4817199707031,0.0,0.0,7.451196142937988e-05,300.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4739074707031,0.0,0.0,0.0001008831604849,300.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696350097656,0.0,0.0,0.0004785462806466,293.236328125,294.1499938964844,293.1988220214844,291.9845886230469,294.4047241210937,293.2430114746094,292.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208341991528,8.300216514101066e-09,0.001020825933665,-0.0207961536943912,0.0,0.1500000059604644,0.0,-0.0089275920763611,60.0,0.3634620308876037,-0.0,-7.105089849801517e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,300.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47344970703125,0.0,0.0,9.580109326634556e-05,300.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4759826660156,0.0,0.0,0.0001008831604849,301.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4817199707031,0.0,0.0,7.451196142937988e-05,300.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4739074707031,0.0,0.0,0.0001008831604849,300.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696350097656,0.0,0.0,0.0004785462806466,293.236328125,294.1499938964844,293.1988220214844,291.9845886230469,294.4047241210937,293.2430114746094,292.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208341991528,8.300216514101066e-09,0.001020825933665,-0.0207961536943912,0.0,0.1500000059604644,0.0,-0.0089275920763611,60.0,0.3634620308876037,-0.0,-7.105089849801517e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,300.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4654235839844,0.0,0.0,9.5759671239648e-05,300.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4679260253906,0.0,0.0,0.000100839548395,301.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4736022949219,0.0,0.0,7.447974348906428e-05,300.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46588134765625,0.0,0.0,0.000100839548395,300.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4616394042969,0.0,0.0,0.0004783393815159,293.2291564941406,294.1499938964844,293.1856689453125,291.9930114746094,294.3829345703125,293.2283630371094,292.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203917045146,8.248483673867213e-09,0.0010203834390267,-0.020660676062107,0.0,0.1500000059604644,0.0,-0.0089019453153014,60.0,0.353505402803421,-0.0,-7.09893228645342e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,300.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4654235839844,0.0,0.0,9.5759671239648e-05,300.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4679260253906,0.0,0.0,0.000100839548395,301.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4736022949219,0.0,0.0,7.447974348906428e-05,300.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46588134765625,0.0,0.0,0.000100839548395,300.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4616394042969,0.0,0.0,0.0004783393815159,293.2291564941406,294.1499938964844,293.1856689453125,291.9930114746094,294.3829345703125,293.2283630371094,292.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203917045146,8.248483673867213e-09,0.0010203834390267,-0.020660676062107,0.0,0.1500000059604644,0.0,-0.0089019453153014,60.0,0.353505402803421,-0.0,-7.09893228645342e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,300.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.46142578125,0.0,0.0,9.573799616191536e-05,300.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4639587402344,0.0,0.0,0.00010081671644,301.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4695739746094,0.0,0.0,7.446288509527221e-05,300.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618835449219,0.0,0.0,0.00010081671644,300.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.45770263671875,0.0,0.0,0.0004782311152666,293.2256164550781,294.1499938964844,293.1793212890625,291.9969787597656,294.37213134765625,293.2213134765625,292.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201594559475,8.221411995634753e-09,0.0010201511904597,-0.0205897819250822,0.0,0.1500000059604644,0.0,-0.0088885212317109,60.0,0.3487485647201538,-0.0,-7.095711396232218e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,300.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574890136719,0.0,0.0,9.571593545842916e-05,300.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4599609375,0.0,0.0,0.0001007934843073,301.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4655456542969,0.0,0.0,7.444572838721797e-05,300.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4579467773437,0.0,0.0,0.0001007934843073,300.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537658691406,0.0,0.0,0.0004781208990607,293.2221069335937,294.1499938964844,293.1731262207031,292.0007629394531,294.3613586425781,293.2144470214844,292.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199238313362,8.193863365590914e-09,0.0010199156822636,-0.020517636090517,0.0,0.1500000059604644,0.0,-0.0088748633861541,60.0,0.3440776169300079,-0.0,-7.092434373134894e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,300.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4496154785156,0.0,0.0,9.567078086547554e-05,300.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520568847656,0.0,0.0,0.0001007459432003,301.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.45758056640625,0.0,0.0,7.44106073398143e-05,300.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4500427246094,0.0,0.0,0.0001007459432003,300.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4459533691406,0.0,0.0,0.0004778953734785,293.21514892578125,294.1499938964844,293.1612243652344,292.0077819824219,294.3399353027344,293.2010192871094,292.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194424539804,8.137484464043611e-09,0.0010194343049079,-0.0203699879348278,0.0,0.1500000059604644,0.0,-0.0088469181209802,60.0,0.3349662721157074,-0.0,-7.085730402422996e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,300.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4496154785156,0.0,0.0,9.567078086547554e-05,300.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520568847656,0.0,0.0,0.0001007459432003,301.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.45758056640625,0.0,0.0,7.44106073398143e-05,300.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4500427246094,0.0,0.0,0.0001007459432003,300.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4459533691406,0.0,0.0,0.0004778953734785,293.21514892578125,294.1499938964844,293.1612243652344,292.0077819824219,294.3399353027344,293.2010192871094,292.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194424539804,8.137484464043611e-09,0.0010194343049079,-0.0203699879348278,0.0,0.1500000059604644,0.0,-0.0088469181209802,60.0,0.3349662721157074,-0.0,-7.085730402422996e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,300.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418334960937,0.0,0.0,9.56248986767605e-05,300.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4442443847656,0.0,0.0,0.0001006976235657,301.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44970703125,0.0,0.0,7.437491876771674e-05,300.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4422607421875,0.0,0.0,0.0001006976235657,300.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4382019042969,0.0,0.0,0.0004776661517098,293.2082824707031,294.1499938964844,293.1499938964844,292.0138854980469,294.3187561035156,293.1883239746094,292.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189523454755,8.080190738724013e-09,0.0010189443128183,-0.0202199425548315,0.0,0.1500000059604644,0.0,-0.0088185146450996,60.0,0.3264584243297577,-0.0,-7.078921271386207e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,300.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418334960937,0.0,0.0,9.56248986767605e-05,300.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4442443847656,0.0,0.0,0.0001006976235657,301.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44970703125,0.0,0.0,7.437491876771674e-05,300.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4422607421875,0.0,0.0,0.0001006976235657,300.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4382019042969,0.0,0.0,0.0004776661517098,293.2082824707031,294.1499938964844,293.1499938964844,292.0138854980469,294.3187561035156,293.1883239746094,292.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189523454755,8.080190738724013e-09,0.0010189443128183,-0.0202199425548315,0.0,0.1500000059604644,0.0,-0.0088185146450996,60.0,0.3264584243297577,-0.0,-7.078921271386207e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,300.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4342041015625,0.0,0.0,9.559158934280276e-05,300.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43658447265625,0.0,0.0,0.0001006625461741,301.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419860839844,0.0,0.0,7.434901635861024e-05,300.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.43463134765625,0.0,0.0,0.0001006625461741,300.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306335449219,0.0,0.0,0.0004774997651111,293.2015686035156,294.1499938964844,293.1401672363281,292.01910400390625,294.29803466796875,293.1775207519531,292.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018596231006,8.038572474333705e-09,0.0010185881983488,-0.0201109498739242,0.0,0.1500000059604644,0.0,-0.0087978821247816,60.0,0.319708913564682,-0.0,-7.073976604488055e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,300.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4342041015625,0.0,0.0,9.559158934280276e-05,300.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43658447265625,0.0,0.0,0.0001006625461741,301.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419860839844,0.0,0.0,7.434901635861024e-05,300.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.43463134765625,0.0,0.0,0.0001006625461741,300.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306335449219,0.0,0.0,0.0004774997651111,293.2015686035156,294.1499938964844,293.1401672363281,292.01910400390625,294.29803466796875,293.1775207519531,292.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018596231006,8.038572474333705e-09,0.0010185881983488,-0.0201109498739242,0.0,0.1500000059604644,0.0,-0.0087978821247816,60.0,0.319708913564682,-0.0,-7.073976604488055e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,300.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266357421875,0.0,0.0,9.556101576890796e-05,300.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4289855957031,0.0,0.0,0.0001006303500616,301.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4342956542969,0.0,0.0,7.432523125316948e-05,300.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42706298828125,0.0,0.0,0.0001006303500616,300.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.423095703125,0.0,0.0,0.0004773470573127,293.1949462890625,294.1499938964844,293.1323547363281,292.0234680175781,294.2776184082031,293.1674194335937,292.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018269220367,8.000364815075045e-09,0.0010182611877098,-0.0200108867138624,0.0,0.1500000059604644,0.0,-0.0087789390236139,60.0,0.3135462701320648,-0.0,-7.06943907857749e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,300.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266357421875,0.0,0.0,9.556101576890796e-05,300.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4289855957031,0.0,0.0,0.0001006303500616,301.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4342956542969,0.0,0.0,7.432523125316948e-05,300.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42706298828125,0.0,0.0,0.0001006303500616,300.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.423095703125,0.0,0.0,0.0004773470573127,293.1949462890625,294.1499938964844,293.1323547363281,292.0234680175781,294.2776184082031,293.1674194335937,292.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018269220367,8.000364815075045e-09,0.0010182611877098,-0.0200108867138624,0.0,0.1500000059604644,0.0,-0.0087789390236139,60.0,0.3135462701320648,-0.0,-7.06943907857749e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,300.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4228210449219,0.0,0.0,9.554276039125398e-05,300.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4251708984375,0.0,0.0,0.0001006111342576,301.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4304504394531,0.0,0.0,7.43110358598642e-05,300.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4232482910156,0.0,0.0,0.0001006111342576,300.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4193115234375,0.0,0.0,0.0004772558750119,293.1916198730469,294.1499938964844,293.1291809082031,292.0253601074219,294.2672424316406,293.16180419921875,292.6929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180748067796,7.977565275041343e-09,0.0010180667741224,-0.0199511758983135,0.0,0.1500000059604644,0.0,-0.0087676383554935,60.0,0.3099664151668548,-0.0,-7.066731910754245e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,300.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4190673828125,0.0,0.0,9.553619747748598e-05,300.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.42138671875,0.0,0.0,0.0001006042148219,301.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266357421875,0.0,0.0,7.430592813761905e-05,300.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.41949462890625,0.0,0.0,0.0001006042148219,300.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4155578613281,0.0,0.0,0.0004772230749949,293.1883239746094,294.1499938964844,293.1264343261719,292.0270690917969,294.25714111328125,293.1573791503906,292.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180044919252,7.969325643841785e-09,0.0010179965756833,-0.0199295971542596,0.0,0.1500000059604644,0.0,-0.0087635554373264,60.0,0.3077386021614074,-0.0,-7.065753493407102e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,300.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4115600585937,0.0,0.0,9.552407573210075e-05,300.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41387939453125,0.0,0.0,0.0001005914455163,301.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4190673828125,0.0,0.0,7.429649849655107e-05,300.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119873046875,0.0,0.0,0.0001005914455163,300.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081115722656,0.0,0.0,0.0004771625099238,293.1817932128906,294.1499938964844,293.12225341796875,292.0299072265625,294.23699951171875,293.1487731933594,292.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178734082728,7.954104930263384e-09,0.0010178654920309,-0.0198897365480661,0.0,0.1500000059604644,0.0,-0.008756005205214,60.0,0.3034017384052276,-0.0,-7.0639472937728e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,300.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4115600585937,0.0,0.0,9.552407573210075e-05,300.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41387939453125,0.0,0.0,0.0001005914455163,301.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4190673828125,0.0,0.0,7.429649849655107e-05,300.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119873046875,0.0,0.0,0.0001005914455163,300.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081115722656,0.0,0.0,0.0004771625099238,293.1817932128906,294.1499938964844,293.12225341796875,292.0299072265625,294.23699951171875,293.1487731933594,292.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178734082728,7.954104930263384e-09,0.0010178654920309,-0.0198897365480661,0.0,0.1500000059604644,0.0,-0.008756005205214,60.0,0.3034017384052276,-0.0,-7.0639472937728e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,300.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.40411376953125,0.0,0.0,9.552024130243808e-05,300.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4064025878906,0.0,0.0,0.0001005874146358,301.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4115295410156,0.0,0.0,7.429352262988687e-05,300.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.404541015625,0.0,0.0,0.0001005874146358,300.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007263183594,0.0,0.0,0.0004771433887071,293.1753234863281,294.1499938964844,293.11968994140625,292.0321044921875,294.2170715332031,293.14141845703125,292.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178318480029,7.949218172598194e-09,0.001017823931761,-0.0198769383132457,0.0,0.1500000059604644,0.0,-0.00875358376652,60.0,0.3003584146499634,-0.0,-7.063366780357684e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,300.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.40411376953125,0.0,0.0,9.552024130243808e-05,300.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4064025878906,0.0,0.0,0.0001005874146358,301.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4115295410156,0.0,0.0,7.429352262988687e-05,300.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.404541015625,0.0,0.0,0.0001005874146358,300.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007263183594,0.0,0.0,0.0004771433887071,293.1753234863281,294.1499938964844,293.11968994140625,292.0321044921875,294.2170715332031,293.14141845703125,292.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178318480029,7.949218172598194e-09,0.001017823931761,-0.0198769383132457,0.0,0.1500000059604644,0.0,-0.00875358376652,60.0,0.3003584146499634,-0.0,-7.063366780357684e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,300.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.39678955078125,0.0,0.0,9.552782285027206e-05,300.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990478515625,0.0,0.0,0.0001005954036372,301.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.40411376953125,0.0,0.0,7.429942343151197e-05,300.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.397216796875,0.0,0.0,0.0001005954036372,300.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934326171875,0.0,0.0,0.0004771812818944,293.16900634765625,294.1499938964844,293.1185913085937,292.0336608886719,294.19775390625,293.1365966796875,292.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179120581597,7.958560921395021e-09,0.0010179041419178,-0.019901406019926,0.0,0.1500000059604644,0.0,-0.0087582170963287,60.0,0.299148291349411,-0.0,-7.064475937568204e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,300.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.39678955078125,0.0,0.0,9.552782285027206e-05,300.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990478515625,0.0,0.0,0.0001005954036372,301.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.40411376953125,0.0,0.0,7.429942343151197e-05,300.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.397216796875,0.0,0.0,0.0001005954036372,300.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934326171875,0.0,0.0,0.0004771812818944,293.16900634765625,294.1499938964844,293.1185913085937,292.0336608886719,294.19775390625,293.1365966796875,292.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179120581597,7.958560921395021e-09,0.0010179041419178,-0.019901406019926,0.0,0.1500000059604644,0.0,-0.0087582170963287,60.0,0.299148291349411,-0.0,-7.064475937568204e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,300.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895263671875,0.0,0.0,9.553732525091618e-05,300.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3917541503906,0.0,0.0,0.000100605400803,301.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.396728515625,0.0,0.0,7.430680852849036e-05,300.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3899230957031,0.0,0.0,0.000100605400803,300.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861999511719,0.0,0.0,0.000477228721138,293.1627197265625,294.1499938964844,293.1187744140625,292.03466796875,294.1786499023437,293.1323547363281,292.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180117096751,7.97028576471348e-09,0.0010180037934333,-0.0199321117252111,0.0,0.1500000059604644,0.0,-0.0087640257552266,60.0,0.2982497811317444,-0.0,-7.065867890787558e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,300.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895263671875,0.0,0.0,9.553732525091618e-05,300.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3917541503906,0.0,0.0,0.000100605400803,301.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.396728515625,0.0,0.0,7.430680852849036e-05,300.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3899230957031,0.0,0.0,0.000100605400803,300.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861999511719,0.0,0.0,0.000477228721138,293.1627197265625,294.1499938964844,293.1187744140625,292.03466796875,294.1786499023437,293.1323547363281,292.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180117096751,7.97028576471348e-09,0.0010180037934333,-0.0199321117252111,0.0,0.1500000059604644,0.0,-0.0087640257552266,60.0,0.2982497811317444,-0.0,-7.065867890787558e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,300.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38592529296875,0.0,0.0,9.554596908856185e-05,300.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3881225585937,0.0,0.0,0.000100614503026,301.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3930969238281,0.0,0.0,7.431353151332587e-05,300.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863220214844,0.0,0.0,0.000100614503026,300.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.38262939453125,0.0,0.0,0.0004772718821186,293.1596069335937,294.1499938964844,293.11932373046875,292.03497314453125,294.1692810058594,293.1309509277344,292.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181043762713,7.981002525525582e-09,0.0010180963436141,-0.0199601780623197,0.0,0.1500000059604644,0.0,-0.0087693436071276,60.0,0.2983618080615997,-0.0,-7.06713976228457e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,300.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.38232421875,0.0,0.0,9.555510769132523e-05,300.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.384521484375,0.0,0.0,0.0001006241291179,301.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3894348144531,0.0,0.0,7.432064012391493e-05,300.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3827209472656,0.0,0.0,0.0001006241291179,300.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3790283203125,0.0,0.0,0.0004773175751324,293.1565246582031,294.1499938964844,293.1201477050781,292.0351257324219,294.1599426269531,293.1297302246094,292.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182014666497,7.992341899409894e-09,0.0010181935504078,-0.0199898742139339,0.0,0.1500000059604644,0.0,-0.0087749660015106,60.0,0.2985613942146301,-0.0,-7.068486240768834e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,300.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3751525878906,0.0,0.0,9.557655721437186e-05,300.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773193359375,0.0,0.0,0.0001006467209663,301.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822021484375,0.0,0.0,7.433732389472425e-05,300.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,0.0001006467209663,300.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719177246094,0.0,0.0,0.0004774247063323,293.1503601074219,294.1499938964844,293.1224975585937,292.0351257324219,294.1415100097656,293.1280517578125,292.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018428360112,8.018959718469887e-09,0.0010184203274548,-0.020059585571289,0.0,0.1500000059604644,0.0,-0.00878815818578,60.0,0.2994509637355804,-0.0,-7.071647445400231e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,300.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3751525878906,0.0,0.0,9.557655721437186e-05,300.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773193359375,0.0,0.0,0.0001006467209663,301.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822021484375,0.0,0.0,7.433732389472425e-05,300.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,0.0001006467209663,300.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719177246094,0.0,0.0,0.0004774247063323,293.1503601074219,294.1499938964844,293.1224975585937,292.0351257324219,294.1415100097656,293.1280517578125,292.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018428360112,8.018959718469887e-09,0.0010184203274548,-0.020059585571289,0.0,0.1500000059604644,0.0,-0.00878815818578,60.0,0.2994509637355804,-0.0,-7.071647445400231e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,300.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681030273437,0.0,0.0,9.560406033415347e-05,300.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702392578125,0.0,0.0,0.0001006756792776,301.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37506103515625,0.0,0.0,7.435871521010995e-05,300.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3684997558594,0.0,0.0,0.0001006756792776,300.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36492919921875,0.0,0.0,0.0004775620764121,293.1443786621094,294.1499938964844,293.1257629394531,292.0346984863281,294.12371826171875,293.1282958984375,292.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187206789851,8.053121725026813e-09,0.0010187126463279,-0.0201490521430969,0.0,0.1500000059604644,0.0,-0.0088050942867994,60.0,0.3014163970947265,-0.0,-7.075704644421421e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,300.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681030273437,0.0,0.0,9.560406033415347e-05,300.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702392578125,0.0,0.0,0.0001006756792776,301.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37506103515625,0.0,0.0,7.435871521010995e-05,300.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3684997558594,0.0,0.0,0.0001006756792776,300.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36492919921875,0.0,0.0,0.0004775620764121,293.1443786621094,294.1499938964844,293.1257629394531,292.0346984863281,294.12371826171875,293.1282958984375,292.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187206789851,8.053121725026813e-09,0.0010187126463279,-0.0201490521430969,0.0,0.1500000059604644,0.0,-0.0088050942867994,60.0,0.3014163970947265,-0.0,-7.075704644421421e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,300.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629455566406,0.0,0.0,9.562452032696456e-05,300.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650817871094,0.0,0.0,0.0001006972233881,301.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3698425292969,0.0,0.0,7.437462772941217e-05,300.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36334228515625,0.0,0.0,0.0001006972233881,300.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598022460937,0.0,0.0,0.0004776642890647,293.1399841308594,294.1499938964844,293.12860107421875,292.0341491699219,294.1107788085937,293.12860107421875,292.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189382592216,8.07854050322021e-09,0.001018930110149,-0.0202156212180852,0.0,0.1500000059604644,0.0,-0.0088176960125565,60.0,0.3029303550720215,-0.0,-7.078725161591137e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,300.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.361083984375,0.0,0.0,9.563288040226324e-05,300.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,0.0001007060272968,301.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3679504394531,0.0,0.0,7.438112515956163e-05,300.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614807128906,0.0,0.0,0.0001007060272968,300.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3579406738281,0.0,0.0,0.0004777060239575,293.1383972167969,294.1499938964844,293.1297302246094,292.0339050292969,294.1061706542969,293.1290283203125,292.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190272005274,8.088925085303345e-09,0.0010190191678702,-0.0202428176999092,0.0,0.1500000059604644,0.0,-0.0088228452950716,60.0,0.3036504983901977,-0.0,-7.079958663780418e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,300.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35748291015625,0.0,0.0,9.564923675497994e-05,300.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595886230469,0.0,0.0,0.0001007232567644,301.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36431884765625,0.0,0.0,7.439385080942884e-05,300.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,0.0001007232567644,300.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543701171875,0.0,0.0,0.0004777877475135,293.1353454589844,294.1499938964844,293.1320495605469,292.0333557128906,294.09722900390625,293.12994384765625,292.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192010086029,8.1092563775087e-09,0.0010191928595304,-0.0202960632741451,0.0,0.1500000059604644,0.0,-0.008832924067974,60.0,0.3050731122493744,-0.0,-7.082375219624738e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
