time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799840,300.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541564941406,0.0,0.0,9.566444350639358e-05,300.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3562316894531,0.0,0.0,0.0001007392638712,301.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609313964844,0.0,0.0,7.440567424055189e-05,300.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545227050781,0.0,0.0,0.0001007392638712,300.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510437011719,0.0,0.0,0.0004778637085109,293.13250732421875,294.1499938964844,293.13427734375,292.03277587890625,294.0890197753906,293.1307678222656,292.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193622438237,8.128150597030981e-09,0.0010193540947511,-0.0203455444425344,0.0,0.1500000059604644,0.0,-0.0088422894477844,60.0,0.3063865900039673,-0.0,-7.084621245212477e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,300.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507385253906,0.0,0.0,9.568106179358438e-05,300.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528137207031,0.0,0.0,0.0001007567625492,301.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35748291015625,0.0,0.0,7.441860361723229e-05,300.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511047363281,0.0,0.0,0.0001007567625492,300.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,0.0004779467126354,293.1296081542969,294.1499938964844,293.1367492675781,292.0321044921875,294.08074951171875,293.1322021484375,292.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195390786975,8.148806962537947e-09,0.001019530929625,-0.0203996393829584,0.0,0.1500000059604644,0.0,-0.0088525302708148,60.0,0.3080009818077087,-0.0,-7.087076880907264e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,300.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3473205566406,0.0,0.0,9.569773828843608e-05,300.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493957519531,0.0,0.0,0.0001007743267109,301.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3540344238281,0.0,0.0,7.443157664965838e-05,300.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,0.0001007743267109,300.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.000478030036902,293.1267395019531,294.1499938964844,293.1392822265625,292.0313720703125,294.0725402832031,293.1337280273437,292.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197163792327,8.169540599567426e-09,0.0010197082301601,-0.0204539373517036,0.0,0.1500000059604644,0.0,-0.0088628083467483,60.0,0.3096548020839691,-0.0,-7.089541753657613e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,300.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.340576171875,0.0,0.0,9.573106217430905e-05,300.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,0.0001008094186545,301.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471984863281,0.0,0.0,7.44574936106801e-05,300.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409423828125,0.0,0.0,0.0001008094186545,300.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,0.0004781964817084,293.12109375,294.1499938964844,293.1445617675781,292.0297546386719,294.0565490722656,293.1372985839844,292.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200703982263,8.210959023813302e-09,0.0010200622491538,-0.0205624047666788,0.0,0.1500000059604644,0.0,-0.0088833402842283,60.0,0.3130987286567688,-0.0,-7.094467946444638e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,300.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.340576171875,0.0,0.0,9.573106217430905e-05,300.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,0.0001008094186545,301.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471984863281,0.0,0.0,7.44574936106801e-05,300.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409423828125,0.0,0.0,0.0001008094186545,300.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,0.0004781964817084,293.12109375,294.1499938964844,293.1445617675781,292.0297546386719,294.0565490722656,293.1372985839844,292.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200703982263,8.210959023813302e-09,0.0010200622491538,-0.0205624047666788,0.0,0.1500000059604644,0.0,-0.0088833402842283,60.0,0.3130987286567688,-0.0,-7.094467946444638e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,300.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,9.576434968039392e-05,300.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,0.0001008444742183,301.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34039306640625,0.0,0.0,7.448338146787137e-05,300.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,0.0001008444742183,300.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33087158203125,0.0,0.0,0.0004783627518918,293.115478515625,294.1499938964844,293.1499938964844,292.0279541015625,294.04083251953125,293.1412353515625,292.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204241843894,8.252338368208711e-09,0.0010204159189015,-0.0206707715988159,0.0,0.1500000059604644,0.0,-0.0089038535952568,60.0,0.3166182339191437,-0.0,-7.09939129706072e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,300.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,9.576434968039392e-05,300.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,0.0001008444742183,301.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34039306640625,0.0,0.0,7.448338146787137e-05,300.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,0.0001008444742183,300.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33087158203125,0.0,0.0,0.0004783627518918,293.115478515625,294.1499938964844,293.1499938964844,292.0279541015625,294.04083251953125,293.1412353515625,292.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204241843894,8.252338368208711e-09,0.0010204159189015,-0.0206707715988159,0.0,0.1500000059604644,0.0,-0.0089038535952568,60.0,0.3166182339191437,-0.0,-7.09939129706072e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,300.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289794921875,0.0,0.0,9.578844765201212e-05,300.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309936523437,0.0,0.0,0.0001008698454825,301.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33544921875,0.0,0.0,7.45021243346855e-05,300.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.329345703125,0.0,0.0,0.0001008698454825,300.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260192871094,0.0,0.0,0.0004784831253346,293.1113586425781,294.1499938964844,293.15399169921875,292.0265197753906,294.0293884277344,293.1441955566406,292.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206801816821,8.282289520877839e-09,0.0010206719161942,-0.0207492094486951,0.0,0.1500000059604644,0.0,-0.0089187007397413,60.0,0.3192036151885986,-0.0,-7.102956089966028e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,300.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32720947265625,0.0,0.0,9.57972079049796e-05,300.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291931152344,0.0,0.0,0.0001008790713967,301.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336486816406,0.0,0.0,7.450893463101238e-05,300.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275451660156,0.0,0.0,0.0001008790713967,300.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32421875,0.0,0.0,0.0004785268683917,293.10986328125,294.1499938964844,293.1554260253906,292.0260009765625,294.02520751953125,293.145263671875,292.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207735467702,8.293179476481782e-09,0.001020765164867,-0.0207777265459299,0.0,0.1500000059604644,0.0,-0.0089241005480289,60.0,0.3201493620872497,-0.0,-7.104252119916056e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,300.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,9.582677739672364e-05,300.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32257080078125,0.0,0.0,0.0001009102124953,301.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32696533203125,0.0,0.0,7.453194120898843e-05,300.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209533691406,0.0,0.0,0.0001009102124953,300.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3176574707031,0.0,0.0,0.0004786745994351,293.1043701171875,294.1499938964844,293.16070556640625,292.02398681640625,294.0101013183594,293.1495666503906,292.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210877517238,8.329930523132134e-09,0.0010210793698206,-0.0208739694207906,0.0,0.1500000059604644,0.0,-0.0089423190802335,60.0,0.3236371278762817,-0.0,-7.108627642082865e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,300.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,9.582677739672364e-05,300.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32257080078125,0.0,0.0,0.0001009102124953,301.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32696533203125,0.0,0.0,7.453194120898843e-05,300.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209533691406,0.0,0.0,0.0001009102124953,300.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3176574707031,0.0,0.0,0.0004786745994351,293.1043701171875,294.1499938964844,293.16070556640625,292.02398681640625,294.0101013183594,293.1495666503906,292.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210877517238,8.329930523132134e-09,0.0010210793698206,-0.0208739694207906,0.0,0.1500000059604644,0.0,-0.0089423190802335,60.0,0.3236371278762817,-0.0,-7.108627642082865e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,300.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,9.584127110429108e-05,300.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,0.0001009254774544,301.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236389160156,0.0,0.0,7.45432116673328e-05,300.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3176574707031,0.0,0.0,0.0001009254774544,300.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,0.0004787470097653,293.10162353515625,294.1499938964844,293.16326904296875,292.02294921875,294.0025634765625,293.1517028808594,292.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212413035333,8.347941893305233e-09,0.0010212329216301,-0.0209211390465497,0.0,0.1500000059604644,0.0,-0.0089512458071112,60.0,0.3253655135631561,-0.0,-7.110772060059389e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,300.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,9.58544696914032e-05,300.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31597900390625,0.0,0.0,0.0001009393672575,301.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203125,0.0,0.0,7.455347804352641e-05,300.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,0.0001009393672575,300.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,0.0004788129008375,293.0989074707031,294.1499938964844,293.16571044921875,292.0219421386719,293.9951477050781,293.15386962890625,292.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213815839961,8.364335002397638e-09,0.0010213732020929,-0.0209640674293041,0.0,0.1500000059604644,0.0,-0.0089593725278973,60.0,0.3270338177680969,-0.0,-7.112724631497258e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,300.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,9.58787277340889e-05,300.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094177246094,0.0,0.0,0.0001009649131447,301.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,7.457234460161999e-05,300.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,0.0001009649131447,300.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046569824219,0.0,0.0,0.0004789340891875,293.093505859375,294.1499938964844,293.1702575683594,292.0199279785156,293.98046875,293.158203125,292.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216399095952,8.394465567107545e-09,0.001021631527692,-0.0210429728031158,0.0,0.1500000059604644,0.0,-0.0089743137359619,60.0,0.3302502632141113,-0.0,-7.116314293398318e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,300.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,9.58787277340889e-05,300.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094177246094,0.0,0.0,0.0001009649131447,301.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,7.457234460161999e-05,300.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,0.0001009649131447,300.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046569824219,0.0,0.0,0.0004789340891875,293.093505859375,294.1499938964844,293.1702575683594,292.0199279785156,293.98046875,293.158203125,292.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216399095952,8.394465567107545e-09,0.001021631527692,-0.0210429728031158,0.0,0.1500000059604644,0.0,-0.0089743137359619,60.0,0.3302502632141113,-0.0,-7.116314293398318e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,300.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,9.589610272087155e-05,300.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,0.000100983219454,301.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072204589844,0.0,0.0,7.458586333086714e-05,300.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.000100983219454,300.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,0.0004790209059137,293.08819580078125,294.1499938964844,293.1742553710937,292.0179748535156,293.9662475585937,293.1622619628906,292.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218240786343,8.416028762781025e-09,0.0010218156967312,-0.0210994407534599,0.0,0.1500000059604644,0.0,-0.0089850025251507,60.0,0.3329557180404663,-0.0,-7.118882905388092e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,300.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,9.589610272087155e-05,300.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,0.000100983219454,301.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072204589844,0.0,0.0,7.458586333086714e-05,300.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.000100983219454,300.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,0.0004790209059137,293.08819580078125,294.1499938964844,293.1742553710937,292.0179748535156,293.9662475585937,293.1622619628906,292.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218240786343,8.416028762781025e-09,0.0010218156967312,-0.0210994407534599,0.0,0.1500000059604644,0.0,-0.0089850025251507,60.0,0.3329557180404663,-0.0,-7.118882905388092e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,300.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.294677734375,0.0,0.0,9.59115059231408e-05,300.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965393066406,0.0,0.0,0.0001009994302876,301.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,7.459783955710009e-05,300.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,0.0001009994302876,300.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919006347656,0.0,0.0,0.0004790978273376,293.0828857421875,294.1499938964844,293.177490234375,292.0161437988281,293.9521179199219,293.166259765625,292.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219883406534,8.435124598804578e-09,0.0010219798423349,-0.0211494471877813,0.0,0.1500000059604644,0.0,-0.008994473144412,60.0,0.3355230093002319,-0.0,-7.12115877377073e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,300.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.294677734375,0.0,0.0,9.59115059231408e-05,300.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965393066406,0.0,0.0,0.0001009994302876,301.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,7.459783955710009e-05,300.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,0.0001009994302876,300.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919006347656,0.0,0.0,0.0004790978273376,293.0828857421875,294.1499938964844,293.177490234375,292.0161437988281,293.9521179199219,293.166259765625,292.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219883406534,8.435124598804578e-09,0.0010219798423349,-0.0211494471877813,0.0,0.1500000059604644,0.0,-0.008994473144412,60.0,0.3355230093002319,-0.0,-7.12115877377073e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,300.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909851074219,0.0,0.0,9.590686386218296e-05,300.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928466796875,0.0,0.0,0.00010099454812,301.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,7.459422340616584e-05,300.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29132080078125,0.0,0.0,0.00010099454812,300.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882385253906,0.0,0.0,0.0004790746315848,293.07989501953125,294.1499938964844,293.17901611328125,292.01513671875,293.9442749023437,293.16729736328125,292.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429286602051889e-09,0.0010219290852546,-0.0211341585963964,0.0,0.1500000059604644,0.0,-0.0089915748685598,60.0,0.335735023021698,-0.0,-7.120463152432421e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,300.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885437011719,0.0,0.0,9.590375702828168e-05,300.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903747558594,0.0,0.0,0.0001009912739391,301.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945251464844,0.0,0.0,7.459180778823793e-05,300.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28887939453125,0.0,0.0,0.0001009912739391,300.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,0.0004790591192431,293.0779113769531,294.1499938964844,293.17987060546875,292.0144958496094,293.9390563964844,293.1679992675781,292.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219041723757,8.425379505183628e-09,0.0010218956740573,-0.0211239270865917,0.0,0.1500000059604644,0.0,-0.0089896377176046,60.0,0.3358756899833679,-0.0,-7.119997036397764e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,300.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,9.59165845415555e-05,300.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872314453125,0.0,0.0,0.0001010047853924,301.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913513183594,0.0,0.0,7.460179040208459e-05,300.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857360839844,0.0,0.0,0.0001010047853924,300.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2826843261719,0.0,0.0,0.0004791232058778,293.0753479003906,294.1499938964844,293.1806945800781,292.0137634277344,293.9322814941406,293.16961669921875,292.6991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220438707619,8.441323195995665e-09,0.0010220354888588,-0.0211656764149665,0.0,0.1500000059604644,0.0,-0.0089975595474243,60.0,0.3370498418807983,-0.0,-7.121897027673185e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,300.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,9.591502748662606e-05,300.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840881347656,0.0,0.0,0.0001010031483019,301.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,7.460057531716302e-05,300.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825927734375,0.0,0.0,0.0001010031483019,300.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,0.0004791154351551,293.0727844238281,294.1499938964844,293.18121337890625,292.0130920410156,293.925537109375,293.1711120605469,292.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220230324193,8.439337229049215e-09,0.0010220145341008,-0.0211604796350002,0.0,0.1500000059604644,0.0,-0.0089965546503663,60.0,0.3377686142921448,-0.0,-7.121661127484914e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,300.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.27606201171875,0.0,0.0,9.590716217644513e-05,300.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2778625488281,0.0,0.0,0.0001009948609862,301.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818908691406,0.0,0.0,7.459445623680949e-05,300.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763671875,0.0,0.0,0.0001009948609862,300.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733764648437,0.0,0.0,0.0004790761449839,293.06768798828125,294.1499938964844,293.1814270019531,292.011962890625,293.9122009277344,293.1736755371094,292.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219396790489,8.429447362345854e-09,0.0010219312971457,-0.021134577691555,0.0,0.1500000059604644,0.0,-0.0089916586875915,60.0,0.3386191427707672,-0.0,-7.120482337086288e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,300.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.27606201171875,0.0,0.0,9.590716217644513e-05,300.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2778625488281,0.0,0.0,0.0001009948609862,301.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818908691406,0.0,0.0,7.459445623680949e-05,300.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763671875,0.0,0.0,0.0001009948609862,300.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733764648437,0.0,0.0,0.0004790761449839,293.06768798828125,294.1499938964844,293.1814270019531,292.011962890625,293.9122009277344,293.1736755371094,292.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219396790489,8.429447362345854e-09,0.0010219312971457,-0.021134577691555,0.0,0.1500000059604644,0.0,-0.0089916586875915,60.0,0.3386191427707672,-0.0,-7.120482337086288e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,300.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699584960937,0.0,0.0,9.588415559846908e-05,300.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.271728515625,0.0,0.0,0.0001009706393233,301.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27569580078125,0.0,0.0,7.457656465703622e-05,300.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.270263671875,0.0,0.0,0.0001009706393233,300.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673034667969,0.0,0.0,0.0004789612139575,293.062744140625,294.1499938964844,293.1802978515625,292.0111694335937,293.8992614746094,293.17449951171875,292.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216931113973,8.400696138721742e-09,0.0010216847294941,-0.0210592895746231,0.0,0.1500000059604644,0.0,-0.0089774020016193,60.0,0.3376862704753876,-0.0,-7.117056100014453e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,300.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699584960937,0.0,0.0,9.588415559846908e-05,300.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.271728515625,0.0,0.0,0.0001009706393233,301.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27569580078125,0.0,0.0,7.457656465703622e-05,300.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.270263671875,0.0,0.0,0.0001009706393233,300.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673034667969,0.0,0.0,0.0004789612139575,293.062744140625,294.1499938964844,293.1802978515625,292.0111694335937,293.8992614746094,293.17449951171875,292.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216931113973,8.400696138721742e-09,0.0010216847294941,-0.0210592895746231,0.0,0.1500000059604644,0.0,-0.0089774020016193,60.0,0.3376862704753876,-0.0,-7.117056100014453e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,300.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.263916015625,0.0,0.0,9.585110819898546e-05,300.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26568603515625,0.0,0.0,0.0001009358311421,301.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,7.45508586987853e-05,300.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2642517089844,0.0,0.0,0.0001009358311421,300.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613220214844,0.0,0.0,0.0004787961079273,293.057861328125,294.1499938964844,293.177734375,292.0107421875,293.88641357421875,293.1739196777344,292.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021341769956,8.359429592985634e-09,0.0010213333880528,-0.0209512189030647,0.0,0.1500000059604644,0.0,-0.0089569520205259,60.0,0.3356532156467438,-0.0,-7.112140565368463e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,300.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.263916015625,0.0,0.0,9.585110819898546e-05,300.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26568603515625,0.0,0.0,0.0001009358311421,301.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,7.45508586987853e-05,300.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2642517089844,0.0,0.0,0.0001009358311421,300.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613220214844,0.0,0.0,0.0004787961079273,293.057861328125,294.1499938964844,293.177734375,292.0107421875,293.88641357421875,293.1739196777344,292.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021341769956,8.359429592985634e-09,0.0010213333880528,-0.0209512189030647,0.0,0.1500000059604644,0.0,-0.0089569520205259,60.0,0.3356532156467438,-0.0,-7.112140565368463e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,300.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25799560546875,0.0,0.0,9.58084929152392e-05,300.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597045898437,0.0,0.0,0.0001008909530355,301.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636108398437,0.0,0.0,7.45177167118527e-05,300.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,0.0001008909530355,300.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554016113281,0.0,0.0,0.0004785832425113,293.0530700683594,294.1499938964844,293.1735534667969,292.0107727050781,293.8737487792969,293.1719055175781,292.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208877502009,8.306250798284509e-09,0.0010208793682977,-0.0208119563758373,0.0,0.1500000059604644,0.0,-0.0089305927976965,60.0,0.3324375748634338,-0.0,-7.105807497964636e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,300.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25799560546875,0.0,0.0,9.58084929152392e-05,300.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597045898437,0.0,0.0,0.0001008909530355,301.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636108398437,0.0,0.0,7.45177167118527e-05,300.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,0.0001008909530355,300.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554016113281,0.0,0.0,0.0004785832425113,293.0530700683594,294.1499938964844,293.1735534667969,292.0107727050781,293.8737487792969,293.1719055175781,292.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208877502009,8.306250798284509e-09,0.0010208793682977,-0.0208119563758373,0.0,0.1500000059604644,0.0,-0.0089305927976965,60.0,0.3324375748634338,-0.0,-7.105807497964636e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,300.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,9.579387551639228e-05,300.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,0.0001008755643852,301.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,7.450634439010173e-05,300.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553100585937,0.0,0.0,0.0001008755643852,300.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,0.0004785102501045,293.0506591796875,294.1499938964844,293.1708374023437,292.0109558105469,293.8674011230469,293.17138671875,292.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207324521616,8.287996955402832e-09,0.0010207240702584,-0.0207641497254371,0.0,0.1500000059604644,0.0,-0.0089215468615293,60.0,0.331393301486969,-0.0,-7.103634658278679e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,300.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,9.576616866979748e-05,300.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,0.0001008463877951,301.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.257568359375,0.0,0.0,7.448480027960613e-05,300.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523193359375,0.0,0.0,0.0001008463877951,300.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,0.0004783718322869,293.0482788085937,294.1499938964844,293.16766357421875,292.0112609863281,293.8611145019531,293.1703796386719,292.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204332647845,8.253430827664943e-09,0.0010204251157119,-0.0206736326217651,0.0,0.1500000059604644,0.0,-0.00890439376235,60.0,0.3295771181583404,-0.0,-7.099521326381365e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,300.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,9.570192196406424e-05,300.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.0001007787286653,301.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516174316406,0.0,0.0,7.443482900271192e-05,300.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,0.0001007787286653,300.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.0004780509043484,293.0435485839844,294.1499938964844,293.15985107421875,292.0122985839844,293.8485717773437,293.1671142578125,292.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197496740147,8.173295817925919e-09,0.0010197414085268,-0.0204637721180915,0.0,0.1500000059604644,0.0,-0.0088646756485104,60.0,0.3247661888599396,-0.0,-7.089988685038406e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,300.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,9.570192196406424e-05,300.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.0001007787286653,301.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516174316406,0.0,0.0,7.443482900271192e-05,300.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,0.0001007787286653,300.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.0004780509043484,293.0435485839844,294.1499938964844,293.15985107421875,292.0122985839844,293.8485717773437,293.1671142578125,292.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197496740147,8.173295817925919e-09,0.0010197414085268,-0.0204637721180915,0.0,0.1500000059604644,0.0,-0.0088646756485104,60.0,0.3247661888599396,-0.0,-7.089988685038406e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,300.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24029541015625,0.0,0.0,9.562452760292216e-05,300.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,0.00010069723794,301.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,7.437463500536978e-05,300.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,0.00010069723794,300.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378234863281,0.0,0.0,0.0004776643181685,293.03887939453125,294.1499938964844,293.1499938964844,292.0138854980469,293.8360595703125,293.1622009277344,292.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189244057983,8.076788127198142e-09,0.0010189162567257,-0.0202110316604375,0.0,0.1500000059604644,0.0,-0.0088168336078524,60.0,0.3183586001396179,-0.0,-7.07851697256956e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,300.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24029541015625,0.0,0.0,9.562452760292216e-05,300.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,0.00010069723794,301.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,7.437463500536978e-05,300.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,0.00010069723794,300.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378234863281,0.0,0.0,0.0004776643181685,293.03887939453125,294.1499938964844,293.1499938964844,292.0138854980469,293.8360595703125,293.1622009277344,292.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189244057983,8.076788127198142e-09,0.0010189162567257,-0.0202110316604375,0.0,0.1500000059604644,0.0,-0.0088168336078524,60.0,0.3183586001396179,-0.0,-7.07851697256956e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,300.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,9.55366194830276e-05,300.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361755371094,0.0,0.0,0.0001006046586553,301.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,7.430625555571169e-05,300.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348327636719,0.0,0.0,0.0001006046586553,300.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320861816406,0.0,0.0,0.0004772251704707,293.0342712402344,294.1499938964844,293.1386413574219,292.01715087890625,293.8236083984375,293.15576171875,292.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179869132116,7.967170034817173e-09,0.0010179788805544,-0.0199239496141672,0.0,0.1500000059604644,0.0,-0.0087624909356236,60.0,0.3106915950775146,-0.0,-7.065497698022227e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
