time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17802120,300.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,9.55366194830276e-05,300.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361755371094,0.0,0.0,0.0001006046586553,301.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,7.430625555571169e-05,300.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348327636719,0.0,0.0,0.0001006046586553,300.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320861816406,0.0,0.0,0.0004772251704707,293.0342712402344,294.1499938964844,293.1386413574219,292.01715087890625,293.8236083984375,293.15576171875,292.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179869132116,7.967170034817173e-09,0.0010179788805544,-0.0199239496141672,0.0,0.1500000059604644,0.0,-0.0087624909356236,60.0,0.3106915950775146,-0.0,-7.065497698022227e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,300.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23065185546875,0.0,0.0,9.547315130475909e-05,300.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322692871094,0.0,0.0,0.0001005378217087,301.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359313964844,0.0,0.0,7.425689545925707e-05,300.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2309265136719,0.0,0.0,0.0001005378217087,300.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,0.0004769081424456,293.0311584472656,294.1499938964844,293.1304016113281,292.0208740234375,293.81512451171875,293.1507263183594,292.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173093760386,7.88803777851399e-09,0.0010173014597967,-0.0197167079895734,0.0,0.1500000059604644,0.0,-0.0087232571095228,60.0,0.3050158321857452,-0.0,-7.056107165226423e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,300.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288513183594,0.0,0.0,9.544138447381556e-05,300.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23046875,0.0,0.0,0.0001005043741315,301.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2341003417969,0.0,0.0,7.42321863071993e-05,300.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291259765625,0.0,0.0,0.0001005043741315,300.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,0.0004767494683619,293.0297241210937,294.1499938964844,293.1263732910156,292.0230407714844,293.8111572265625,293.14801025390625,292.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169714223593,7.848431238244302e-09,0.0010169636225327,-0.0196129791438579,0.0,0.1500000059604644,0.0,-0.008703626692295,60.0,0.3021508455276489,-0.0,-7.051409056657576e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,300.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260131835937,0.0,0.0,9.539125312585384e-05,300.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276306152344,0.0,0.0,0.000100451587059,301.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,7.419319445034489e-05,300.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2262878417969,0.0,0.0,0.000100451587059,300.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236022949219,0.0,0.0,0.0004764990590047,293.0274963378906,294.1499938964844,293.11993408203125,292.02685546875,293.804931640625,293.1437072753906,292.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164354462176,7.785933675563683e-09,0.001016427646391,-0.0194493010640144,0.0,0.1500000059604644,0.0,-0.0086726360023021,60.0,0.2976127564907074,-0.0,-7.04399951700907e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,300.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2231750488281,0.0,0.0,9.533936099614948e-05,300.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,0.0001003969373414,301.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,7.415283471345901e-05,300.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2234802246094,0.0,0.0,0.0001003969373414,300.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,0.0004762398602906,293.0252685546875,294.1499938964844,293.1132507324219,292.0312194824219,293.7987060546875,293.1391296386719,292.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015882124193,7.721237871294306e-09,0.0010158744407817,-0.0192798618227243,0.0,0.1500000059604644,0.0,-0.0086405640468001,60.0,0.2928936183452606,-0.0,-7.036332760890218e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,300.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21759033203125,0.0,0.0,9.523125481791794e-05,300.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191772460937,0.0,0.0,0.0001002830977085,301.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227478027344,0.0,0.0,7.406875374726951e-05,300.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,0.0001002830977085,300.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,0.0004756998678203,293.0208435058594,294.1499938964844,293.0993347167969,292.0414733886719,293.7862243652344,293.12921142578125,292.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147311259061,7.586469230602688e-09,0.0010147235589101,-0.0189268924295902,0.0,0.1500000059604644,0.0,-0.0085737612098455,60.0,0.2830452620983124,-0.0,-7.020376102673255e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,300.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21759033203125,0.0,0.0,9.523125481791794e-05,300.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191772460937,0.0,0.0,0.0001002830977085,301.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227478027344,0.0,0.0,7.406875374726951e-05,300.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,0.0001002830977085,300.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,0.0004756998678203,293.0208435058594,294.1499938964844,293.0993347167969,292.0414733886719,293.7862243652344,293.12921142578125,292.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147311259061,7.586469230602688e-09,0.0010147235589101,-0.0189268924295902,0.0,0.1500000059604644,0.0,-0.0085737612098455,60.0,0.2830452620983124,-0.0,-7.020376102673255e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,300.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,9.511723328614607e-05,300.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,0.000100163029856,301.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,7.398007437586784e-05,300.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.000100163029856,300.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2097473144531,0.0,0.0,0.0004751303058583,293.0164794921875,294.1499938964844,293.0845947265625,292.05352783203125,293.77374267578125,293.118408203125,292.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135154007002,7.4443260444923e-09,0.0010135079501196,-0.0185546055436134,0.0,0.1500000059604644,0.0,-0.0085032936185598,60.0,0.272645503282547,-0.0,-7.003566082630641e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,300.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,9.511723328614607e-05,300.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,0.000100163029856,301.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,7.398007437586784e-05,300.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.000100163029856,300.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2097473144531,0.0,0.0,0.0004751303058583,293.0164794921875,294.1499938964844,293.0845947265625,292.05352783203125,293.77374267578125,293.118408203125,292.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135154007002,7.4443260444923e-09,0.0010135079501196,-0.0185546055436134,0.0,0.1500000059604644,0.0,-0.0085032936185598,60.0,0.272645503282547,-0.0,-7.003566082630641e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,300.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,9.499722364125772e-05,300.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,0.0001000366464722,301.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,7.388673111563548e-05,300.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068786621094,0.0,0.0,0.0001000366464722,300.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043151855469,0.0,0.0,0.0004745307960547,293.01220703125,294.1499938964844,293.069091796875,292.0671691894531,293.76123046875,293.1065979003906,292.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122356470674,7.294717274675122e-09,0.0010122283129021,-0.0181627571582794,0.0,0.1500000059604644,0.0,-0.0084291249513626,60.0,0.2616304457187652,-0.0,-6.985894884792287e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,300.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,9.499722364125772e-05,300.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,0.0001000366464722,301.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,7.388673111563548e-05,300.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068786621094,0.0,0.0,0.0001000366464722,300.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043151855469,0.0,0.0,0.0004745307960547,293.01220703125,294.1499938964844,293.069091796875,292.0671691894531,293.76123046875,293.1065979003906,292.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122356470674,7.294717274675122e-09,0.0010122283129021,-0.0181627571582794,0.0,0.1500000059604644,0.0,-0.0084291249513626,60.0,0.2616304457187652,-0.0,-6.985894884792287e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,300.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012023925781,0.0,0.0,9.48725501075387e-05,300.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2027282714844,0.0,0.0,9.990536636905745e-05,301.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,7.378976442851126e-05,300.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20147705078125,0.0,0.0,9.990536636905745e-05,300.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19891357421875,0.0,0.0,0.0004739080613944,293.0079650878906,294.1499938964844,293.0528564453125,292.0820617675781,293.7486572265625,293.09405517578125,292.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010906882584,7.1393118084017715e-09,0.0010108996648341,-0.0177557170391082,0.0,0.1500000059604644,0.0,-0.0083520840853452,60.0,0.2501264810562134,-0.0,-6.967562171666941e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,300.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012023925781,0.0,0.0,9.48725501075387e-05,300.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2027282714844,0.0,0.0,9.990536636905745e-05,301.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,7.378976442851126e-05,300.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20147705078125,0.0,0.0,9.990536636905745e-05,300.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.19891357421875,0.0,0.0,0.0004739080613944,293.0079650878906,294.1499938964844,293.0528564453125,292.0820617675781,293.7486572265625,293.09405517578125,292.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010906882584,7.1393118084017715e-09,0.0010108996648341,-0.0177557170391082,0.0,0.1500000059604644,0.0,-0.0083520840853452,60.0,0.2501264810562134,-0.0,-6.967562171666941e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,300.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985168457031,0.0,0.0,9.480807784711942e-05,300.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2000427246094,0.0,0.0,9.98374744085595e-05,301.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,7.373961852863431e-05,300.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19879150390625,0.0,0.0,9.98374744085595e-05,300.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962585449219,0.0,0.0,0.0004735859693028,293.0058898925781,294.1499938964844,293.0444641113281,292.0899353027344,293.7423400878906,293.08740234375,292.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102182859554,7.058941431381527e-09,0.0010102111846208,-0.0175452064722776,0.0,0.1500000059604644,0.0,-0.0083122355863451,60.0,0.2441437542438507,-0.0,-6.958090636999259e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,300.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19586181640625,0.0,0.0,9.474285616306588e-05,300.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973876953125,0.0,0.0,9.97687893686816e-05,301.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20074462890625,0.0,0.0,7.368888327619061e-05,300.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961364746094,0.0,0.0,9.97687893686816e-05,300.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936340332031,0.0,0.0,0.0004732601810246,293.0038146972656,294.1499938964844,293.0359191894531,292.0980224609375,293.7359924316406,293.08062744140625,292.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095229372382,6.977638911109807e-09,0.0010095159523189,-0.0173322521150112,0.0,0.1500000059604644,0.0,-0.0082719298079609,60.0,0.2380625158548355,-0.0,-6.948516073634893e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,300.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,9.460990258958192e-05,300.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19207763671875,0.0,0.0,9.962878539226948e-05,301.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954040527344,0.0,0.0,7.358548464253545e-05,300.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908569335937,0.0,0.0,9.962878539226948e-05,300.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883850097656,0.0,0.0,0.0004725960607174,292.99969482421875,294.1499938964844,293.018310546875,292.1147766113281,293.7232971191406,293.0666809082031,292.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081072105094,6.811920361116108e-09,0.0010081003420054,-0.0168981775641441,0.0,0.1500000059604644,0.0,-0.0081897834315896,60.0,0.2256323844194412,-0.0,-6.929020202051106e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,300.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905822753906,0.0,0.0,9.460990258958192e-05,300.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19207763671875,0.0,0.0,9.962878539226948e-05,301.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954040527344,0.0,0.0,7.358548464253545e-05,300.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908569335937,0.0,0.0,9.962878539226948e-05,300.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883850097656,0.0,0.0,0.0004725960607174,292.99969482421875,294.1499938964844,293.018310546875,292.1147766113281,293.7232971191406,293.0666809082031,292.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081072105094,6.811920361116108e-09,0.0010081003420054,-0.0168981775641441,0.0,0.1500000059604644,0.0,-0.0081897834315896,60.0,0.2256323844194412,-0.0,-6.929020202051106e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,300.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,9.447322372579948e-05,300.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18682861328125,0.0,0.0,9.948485239874572e-05,301.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19012451171875,0.0,0.0,7.3479168349877e-05,300.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856384277344,0.0,0.0,9.948485239874572e-05,300.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,0.0004719132848549,292.9956359863281,294.1499938964844,293.00006103515625,292.1320495605469,293.71051025390625,293.0521240234375,292.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066500399261,6.641547312113971e-09,0.0010066434042528,-0.0164519064128398,0.0,0.1500000059604644,0.0,-0.0081053217872977,60.0,0.2127896696329116,-0.0,-6.909005634270218e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,300.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,9.447322372579948e-05,300.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18682861328125,0.0,0.0,9.948485239874572e-05,301.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19012451171875,0.0,0.0,7.3479168349877e-05,300.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856384277344,0.0,0.0,9.948485239874572e-05,300.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.0,0.0,0.0004719132848549,292.9956359863281,294.1499938964844,293.00006103515625,292.1320495605469,293.71051025390625,293.0521240234375,292.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066500399261,6.641547312113971e-09,0.0010066434042528,-0.0164519064128398,0.0,0.1500000059604644,0.0,-0.0081053217872977,60.0,0.2127896696329116,-0.0,-6.909005634270218e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,300.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802062988281,0.0,0.0,9.433329978492112e-05,300.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816711425781,0.0,0.0,9.933750698110087e-05,301.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849060058594,0.0,0.0,7.337034185184166e-05,300.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18048095703125,0.0,0.0,9.933750698110087e-05,300.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17803955078125,0.0,0.0,0.0004712143563665,292.9916687011719,294.1499938964844,292.9812316894531,292.1496276855469,293.6976318359375,293.0369567871094,292.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051584104076,6.467141044907976e-09,0.0010051518911495,-0.0159950572997331,0.0,0.1500000059604644,0.0,-0.0080188605934381,60.0,0.1995101124048233,-0.0,-6.888546977279475e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,300.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802062988281,0.0,0.0,9.433329978492112e-05,300.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816711425781,0.0,0.0,9.933750698110087e-05,301.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849060058594,0.0,0.0,7.337034185184166e-05,300.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18048095703125,0.0,0.0,9.933750698110087e-05,300.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17803955078125,0.0,0.0,0.0004712143563665,292.9916687011719,294.1499938964844,292.9812316894531,292.1496276855469,293.6976318359375,293.0369567871094,292.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051584104076,6.467141044907976e-09,0.0010051518911495,-0.0159950572997331,0.0,0.1500000059604644,0.0,-0.0080188605934381,60.0,0.1995101124048233,-0.0,-6.888546977279475e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,300.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17633056640625,0.0,0.0,9.422509174328296e-05,300.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1777648925781,0.0,0.0,9.922356548486276e-05,301.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1809997558594,0.0,0.0,7.328618812607601e-05,300.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766052246094,0.0,0.0,9.922356548486276e-05,300.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741943359375,0.0,0.0,0.0004706738691311,292.9886779785156,294.1499938964844,292.96649169921875,292.1630249023437,293.6877746582031,293.02508544921875,292.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040045017376,6.33227559276861e-09,0.0010039982153102,-0.0156417787075042,0.0,0.1500000059604644,0.0,-0.0079519990831613,60.0,0.1891388148069381,-0.0,-6.872747349007113e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,300.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,9.419081470696256e-05,300.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1765441894531,0.0,0.0,9.91874694591388e-05,301.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17974853515625,0.0,0.0,7.325952174142003e-05,300.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,9.91874694591388e-05,300.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729736328125,0.0,0.0,0.0004705026512965,292.9877319335937,294.1499938964844,292.9617919921875,292.167236328125,293.6846618652344,293.0213317871094,292.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036397725343,6.289551990334985e-09,0.0010036334861069,-0.0155298626050353,0.0,0.1500000059604644,0.0,-0.0079308226704597,60.0,0.1858636140823364,-0.0,-6.867745838690098e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,300.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725769042969,0.0,0.0,9.411864448338748e-05,300.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,9.911146480590104e-05,301.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.0,0.0,7.32033877284266e-05,300.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,9.911146480590104e-05,300.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,0.0004701421130448,292.9858093261719,294.1499938964844,292.9518737792969,292.17596435546875,293.6781311035156,293.0132751464844,292.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028691031038,6.199589730471189e-09,0.0010028629330918,-0.0152942035347223,0.0,0.1500000059604644,0.0,-0.0078862179070711,60.0,0.1788713186979293,-0.0,-6.857220569145285e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,300.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,9.404608135810122e-05,300.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.90350526990369e-05,301.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,7.3146955401171e-05,300.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,9.90350526990369e-05,300.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16796875,0.0,0.0,0.0004697796539403,292.98388671875,294.1499938964844,292.9418334960937,292.18463134765625,293.67156982421875,293.005126953125,292.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020956397056,6.109152295152853e-09,0.0010020895861089,-0.0150572955608367,0.0,0.1500000059604644,0.0,-0.0078413840383291,60.0,0.1717950850725174,-0.0,-6.846648403779909e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,300.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,9.389992919750512e-05,300.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,9.888114436762407e-05,301.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,7.3033275839407e-05,300.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,9.888114436762407e-05,300.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630249023437,0.0,0.0,0.0004690495843533,292.9800720214844,294.1499938964844,292.9213562011719,292.2015686035156,293.6583557128906,292.9886169433594,292.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005390504375,5.9269895658076174e-09,0.001000533113256,-0.0145800979807972,0.0,0.1500000059604644,0.0,-0.0077510843984782,60.0,0.157478928565979,-0.0,-6.825376885899459e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,300.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,9.389992919750512e-05,300.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,9.888114436762407e-05,301.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,7.3033275839407e-05,300.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,9.888114436762407e-05,300.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630249023437,0.0,0.0,0.0004690495843533,292.9800720214844,294.1499938964844,292.9213562011719,292.2015686035156,293.6583557128906,292.9886169433594,292.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005390504375,5.9269895658076174e-09,0.001000533113256,-0.0145800979807972,0.0,0.1500000059604644,0.0,-0.0077510843984782,60.0,0.157478928565979,-0.0,-6.825376885899459e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,300.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16015625,0.0,0.0,9.375251102028416e-05,300.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615600585937,0.0,0.0,9.872590453596786e-05,301.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646423339844,0.0,0.0,7.29186212993227e-05,300.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604309082031,0.0,0.0,9.872590453596786e-05,300.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0004683131992351,292.976318359375,294.1499938964844,292.900390625,292.2178039550781,293.6450500488281,292.9717102050781,292.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989675600081,5.743249875678201e-09,0.0009989618556573,-0.0140987606719136,0.0,0.1500000059604644,0.0,-0.0076599959284067,60.0,0.1428635418415069,-0.0,-6.803954732959029e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,300.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16015625,0.0,0.0,9.375251102028416e-05,300.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615600585937,0.0,0.0,9.872590453596786e-05,301.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646423339844,0.0,0.0,7.29186212993227e-05,300.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604309082031,0.0,0.0,9.872590453596786e-05,300.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0004683131992351,292.976318359375,294.1499938964844,292.900390625,292.2178039550781,293.6450500488281,292.9717102050781,292.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989675600081,5.743249875678201e-09,0.0009989618556573,-0.0140987606719136,0.0,0.1500000059604644,0.0,-0.0076599959284067,60.0,0.1428635418415069,-0.0,-6.803954732959029e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,300.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,9.360440890304744e-05,300.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,9.856995166046544e-05,301.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,7.280342833837494e-05,300.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1555480957031,0.0,0.0,9.856995166046544e-05,300.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,0.0004675734089687,292.9726257324219,294.1499938964844,292.8789978027344,292.2331237792969,293.6316223144531,292.9544677734375,292.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973888518288,5.558660198801135e-09,0.0009973833803087,-0.0136151872575283,0.0,0.1500000059604644,0.0,-0.0075684865005314,60.0,0.1279603242874145,-0.0,-6.782467920629642e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,300.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,9.360440890304744e-05,300.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,9.856995166046544e-05,301.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15972900390625,0.0,0.0,7.280342833837494e-05,300.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1555480957031,0.0,0.0,9.856995166046544e-05,300.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,0.0004675734089687,292.9726257324219,294.1499938964844,292.8789978027344,292.2331237792969,293.6316223144531,292.9544677734375,292.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973888518288,5.558660198801135e-09,0.0009973833803087,-0.0136151872575283,0.0,0.1500000059604644,0.0,-0.0075684865005314,60.0,0.1279603242874145,-0.0,-6.782467920629642e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,300.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,9.345609578303991e-05,300.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,9.8413773230277e-05,301.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,7.268807530635968e-05,300.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,9.8413773230277e-05,300.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0004668325709644,292.9689636230469,294.1499938964844,292.857177734375,292.24725341796875,293.6180725097656,292.9369506835937,292.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958080481737,5.3738142824499854e-09,0.0009958026930689,-0.0131309330463409,0.0,0.1500000059604644,0.0,-0.0074768499471247,60.0,0.1128032803535461,-0.0,-6.760985371556671e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,300.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,9.345609578303991e-05,300.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,9.8413773230277e-05,301.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,7.268807530635968e-05,300.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,9.8413773230277e-05,300.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0004668325709644,292.9689636230469,294.1499938964844,292.857177734375,292.24725341796875,293.6180725097656,292.9369506835937,292.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958080481737,5.3738142824499854e-09,0.0009958026930689,-0.0131309330463409,0.0,0.1500000059604644,0.0,-0.0074768499471247,60.0,0.1128032803535461,-0.0,-6.760985371556671e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,300.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,9.33821647777222e-05,300.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,9.833591320784764e-05,301.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,7.263057341333479e-05,300.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,9.833591320784764e-05,300.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.0004664632433559,292.9671936035156,294.1499938964844,292.8460998535156,292.2538146972656,293.6112365722656,292.9280700683594,292.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950189851224,5.2816631068708375e-09,0.0009950136300176,-0.0128895156085491,0.0,0.1500000059604644,0.0,-0.0074311615899205,60.0,0.1051246523857116,-0.0,-6.750288150669803e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,300.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,9.330832108389586e-05,300.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,9.825815504882485e-05,301.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,7.257313700392842e-05,300.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,9.825815504882485e-05,300.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,0.0004660943814087,292.96539306640625,294.1499938964844,292.8349609375,292.2599792480469,293.6043395996094,292.91912841796875,292.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942319011315,5.189628282664671e-09,0.000994226662442,-0.0126483989879488,0.0,0.1500000059604644,0.0,-0.0073855356313288,60.0,0.0973808243870735,-0.0,-6.739612956607743e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,300.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,9.316088835475966e-05,300.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,9.81029006652534e-05,301.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,7.245846791192889e-05,300.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,9.81029006652534e-05,300.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0004653579380828,292.9618835449219,294.1499938964844,292.8124084472656,292.27105712890625,293.59051513671875,292.90118408203125,292.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926611091941,5.005881931197109e-09,0.0009926561033353,-0.0121670067310333,0.0,0.1500000059604644,0.0,-0.0072944480925798,60.0,0.081783726811409,-0.0,-6.718325096244372e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,300.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,9.316088835475966e-05,300.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,9.81029006652534e-05,301.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,7.245846791192889e-05,300.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,9.81029006652534e-05,300.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0004653579380828,292.9618835449219,294.1499938964844,292.8124084472656,292.27105712890625,293.59051513671875,292.90118408203125,292.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926611091941,5.005881931197109e-09,0.0009926561033353,-0.0121670067310333,0.0,0.1500000059604644,0.0,-0.0072944480925798,60.0,0.081783726811409,-0.0,-6.718325096244372e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,300.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1364440917969,0.0,0.0,9.301471436629072e-05,300.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,9.794897050596774e-05,301.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,7.234477379824966e-05,300.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,9.794897050596774e-05,300.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,0.0004646277520805,292.9584045410156,294.1499938964844,292.7895202636719,292.2802734375,293.5765075683594,292.883056640625,292.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911030065268,4.82369655330217e-09,0.0009910982334986,-0.0116896964609622,0.0,0.1500000059604644,0.0,-0.0072041307576,60.0,0.0660321041941642,-0.0,-6.697251819787199e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
