time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17804400,300.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1364440917969,0.0,0.0,9.301471436629072e-05,300.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,9.794897050596774e-05,301.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,7.234477379824966e-05,300.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,9.794897050596774e-05,300.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,0.0004646277520805,292.9584045410156,294.1499938964844,292.7895202636719,292.2802734375,293.5765075683594,292.883056640625,292.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911030065268,4.82369655330217e-09,0.0009910982334986,-0.0116896964609622,0.0,0.1500000059604644,0.0,-0.0072041307576,60.0,0.0660321041941642,-0.0,-6.697251819787199e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,300.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,9.287022112403064e-05,300.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331481933594,0.0,0.0,9.779681568033992e-05,301.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13604736328125,0.0,0.0,7.223238935694098e-05,300.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,9.779681568033992e-05,300.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299743652344,0.0,0.0,0.0004639059770852,292.9549865722656,294.1499938964844,292.766357421875,292.287353515625,293.5623779296875,292.8648376464844,292.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989562831819,4.643611273280612e-09,0.0009895581752061,-0.0112178809940814,0.0,0.1500000059604644,0.0,-0.0071148546412587,60.0,0.0501173920929431,-0.0,-6.676453523368765e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,300.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,9.287022112403064e-05,300.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331481933594,0.0,0.0,9.779681568033992e-05,301.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13604736328125,0.0,0.0,7.223238935694098e-05,300.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,9.779681568033992e-05,300.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299743652344,0.0,0.0,0.0004639059770852,292.9549865722656,294.1499938964844,292.766357421875,292.287353515625,293.5623779296875,292.8648376464844,292.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989562831819,4.643611273280612e-09,0.0009895581752061,-0.0112178809940814,0.0,0.1500000059604644,0.0,-0.0071148546412587,60.0,0.0501173920929431,-0.0,-6.676453523368765e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,300.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,9.275069169234484e-05,300.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,9.767094888957216e-05,301.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322021484375,0.0,0.0,7.213942444650456e-05,300.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283264160156,0.0,0.0,9.767094888957216e-05,300.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,0.0004633089120034,292.9521789550781,294.1499938964844,292.7467041015625,292.2915344238281,293.5503845214844,292.8494567871094,292.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882886661216,4.494642880104038e-09,0.0009882841259241,-0.0108275841921567,0.0,0.1500000059604644,0.0,-0.0070410030893981,60.0,0.0366330072283744,-0.0,-6.65927331056082e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,300.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,9.27278961171396e-05,300.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,9.764694550540298e-05,301.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,7.212170021375641e-05,300.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,9.764694550540298e-05,300.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,0.0004631950578186,292.9516296386719,294.1499938964844,292.742919921875,292.2921142578125,293.548095703125,292.8465270996094,292.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880458237603,4.46623360517151e-09,0.0009880412835627,-0.0107531519606709,0.0,0.1500000059604644,0.0,-0.007026920095086,60.0,0.0340645313262939,-0.0,-6.655999840177175e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,300.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251525878906,0.0,0.0,9.265825065085664e-05,300.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264038085937,0.0,0.0,9.7573603852652e-05,301.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12921142578125,0.0,0.0,7.206753070931882e-05,300.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,9.7573603852652e-05,300.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,0.0004628471506293,292.9499816894531,294.1499938964844,292.73114013671875,292.2935485839844,293.54083251953125,292.83740234375,292.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873033268377,4.3794332604818464e-09,0.0009872989030554,-0.0105257323011755,0.0,0.1500000059604644,0.0,-0.0069838883355259,60.0,0.0259804893285036,-0.0,-6.646001793342293e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,300.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229248046875,0.0,0.0,9.258919453714044e-05,300.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241760253906,0.0,0.0,9.750088065629824e-05,301.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269836425781,0.0,0.0,7.201381959021091e-05,300.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,9.750088065629824e-05,300.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0004625022120308,292.9483642578125,294.1499938964844,292.7192687988281,292.2943115234375,293.5335693359375,292.828369140625,292.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986567698419,4.293364774810016e-09,0.0009865635074675,-0.0103002293035388,0.0,0.1500000059604644,0.0,-0.0069412230513989,60.0,0.0178963635116815,-0.0,-6.636095406520326e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,300.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,9.2451497039292e-05,300.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,9.73558780970052e-05,301.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,7.190671749413013e-05,300.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11871337890625,0.0,0.0,9.73558780970052e-05,300.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166381835937,0.0,0.0,0.0004618143721017,292.945068359375,294.1499938964844,292.6954345703125,292.2937316894531,293.51904296875,292.81036376953125,292.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850997012108,4.121746943752669e-09,0.0009850956266745,-0.0098505774512887,0.0,0.1500000059604644,0.0,-0.0068561425432562,60.0,0.0017562535358592,-0.0,-6.616365766376475e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,300.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,9.2451497039292e-05,300.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,9.73558780970052e-05,301.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,7.190671749413013e-05,300.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11871337890625,0.0,0.0,9.73558780970052e-05,300.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166381835937,0.0,0.0,0.0004618143721017,292.945068359375,294.1499938964844,292.6954345703125,292.2937316894531,293.51904296875,292.81036376953125,292.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850997012108,4.121746943752669e-09,0.0009850956266745,-0.0098505774512887,0.0,0.1500000059604644,0.0,-0.0068561425432562,60.0,0.0017562535358592,-0.0,-6.616365766376475e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,300.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141357421875,0.0,0.0,9.231695003109051e-05,300.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,9.72141933743842e-05,301.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,7.180207467172295e-05,300.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,9.72141933743842e-05,300.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,0.000461142277345,292.9418640136719,294.1499938964844,292.6714172363281,292.2901611328125,293.5043640136719,292.7923889160156,292.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836655808612,3.954062410826964e-09,0.0009836617391556,-0.0094112260267138,0.0,0.1500000059604644,0.0,-0.0067730140872299,60.0,-0.0145196700468659,-0.0,-6.597115742579264e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,300.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141357421875,0.0,0.0,9.231695003109051e-05,300.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,9.72141933743842e-05,301.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,7.180207467172295e-05,300.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,9.72141933743842e-05,300.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,0.000461142277345,292.9418640136719,294.1499938964844,292.6714172363281,292.2901611328125,293.5043640136719,292.7923889160156,292.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836655808612,3.954062410826964e-09,0.0009836617391556,-0.0094112260267138,0.0,0.1500000059604644,0.0,-0.0067730140872299,60.0,-0.0145196700468659,-0.0,-6.597115742579264e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,300.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,9.218567720381544e-05,300.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,9.707595745567232e-05,301.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,7.169997115852311e-05,300.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100158691406,0.0,0.0,9.707595745567232e-05,300.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,0.000460486538941,292.93865966796875,294.1499938964844,292.64727783203125,292.2833251953125,293.48956298828125,292.7744445800781,292.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822663851082,3.790449731866374e-09,0.0009822625434026,-0.0089825391769409,0.0,0.1500000059604644,0.0,-0.0066919042728841,60.0,-0.0308656394481658,-0.0,-6.578360256526139e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,300.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,9.218567720381544e-05,300.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,9.707595745567232e-05,301.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,7.169997115852311e-05,300.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100158691406,0.0,0.0,9.707595745567232e-05,300.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,0.000460486538941,292.93865966796875,294.1499938964844,292.64727783203125,292.2833251953125,293.48956298828125,292.7744445800781,292.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822663851082,3.790449731866374e-09,0.0009822625434026,-0.0089825391769409,0.0,0.1500000059604644,0.0,-0.0066919042728841,60.0,-0.0308656394481658,-0.0,-6.578360256526139e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,300.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,9.20581296668388e-05,300.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067199707031,0.0,0.0,9.69416432781145e-05,301.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.109375,0.0,0.0,7.160076347645372e-05,300.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,9.69416432781145e-05,300.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037292480469,0.0,0.0,0.0004598494269885,292.935546875,294.1499938964844,292.6230163574219,292.2730407714844,293.4745788574219,292.756591796875,292.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809067705646,3.6314851126206796e-09,0.0009809031616896,-0.0085660247132182,0.0,0.1500000059604644,0.0,-0.0066130980849266,60.0,-0.0472530722618103,-0.0,-6.560163257063324e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,300.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,9.20581296668388e-05,300.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067199707031,0.0,0.0,9.69416432781145e-05,301.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.109375,0.0,0.0,7.160076347645372e-05,300.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,9.69416432781145e-05,300.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037292480469,0.0,0.0,0.0004598494269885,292.935546875,294.1499938964844,292.6230163574219,292.2730407714844,293.4745788574219,292.756591796875,292.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809067705646,3.6314851126206796e-09,0.0009809031616896,-0.0085660247132182,0.0,0.1500000059604644,0.0,-0.0066130980849266,60.0,-0.0472530722618103,-0.0,-6.560163257063324e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,300.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,9.19961603358388e-05,300.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,9.687638521427289e-05,301.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,7.155256753321737e-05,300.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036071777344,0.0,0.0,9.687638521427289e-05,300.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10162353515625,0.0,0.0,0.0004595398495439,292.9339904785156,294.1499938964844,292.6108703613281,292.2665100097656,293.467041015625,292.74774169921875,292.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802469285205,3.554250005421976e-09,0.0009802434360608,-0.0083636529743671,0.0,0.1500000059604644,0.0,-0.006574812810868,60.0,-0.0554623678326606,-0.0,-6.551331210857826e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,300.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012878417969,0.0,0.0,9.193487494485451e-05,300.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,9.681184747023508e-05,301.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051330566406,0.0,0.0,7.150490273488685e-05,300.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015014648437,0.0,0.0,9.681184747023508e-05,300.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,0.0004592337354552,292.9324645996094,294.1499938964844,292.59869384765625,292.2590637207031,293.45947265625,292.7388916015625,292.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979593838565,3.477869325863025e-09,0.0009795903461053,-0.0081635201349854,0.0,0.1500000059604644,0.0,-0.0065369475632905,60.0,-0.0636600330471992,-0.0,-6.542602903891749e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,300.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,9.181469795294106e-05,300.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982666015625,0.0,0.0,9.66852967394516e-05,301.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10089111328125,0.0,0.0,7.141142850741744e-05,300.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973205566406,0.0,0.0,9.66852967394516e-05,300.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953674316406,0.0,0.0,0.0004586334107443,292.9294128417969,294.1499938964844,292.5743408203125,292.2411804199219,293.4442443847656,292.7213134765625,292.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978311873041,3.3280873612540063e-09,0.000978308613412,-0.0077710598707199,0.0,0.1500000059604644,0.0,-0.0064626894891262,60.0,-0.0800365358591079,-0.0,-6.525502982412945e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,300.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,9.181469795294106e-05,300.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982666015625,0.0,0.0,9.66852967394516e-05,301.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10089111328125,0.0,0.0,7.141142850741744e-05,300.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973205566406,0.0,0.0,9.66852967394516e-05,300.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953674316406,0.0,0.0,0.0004586334107443,292.9294128417969,294.1499938964844,292.5743408203125,292.2411804199219,293.4442443847656,292.7213134765625,292.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978311873041,3.3280873612540063e-09,0.000978308613412,-0.0077710598707199,0.0,0.1500000059604644,0.0,-0.0064626894891262,60.0,-0.0800365358591079,-0.0,-6.525502982412945e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,300.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929870605469,0.0,0.0,9.169968689093366e-05,300.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941467285156,0.0,0.0,9.65641884249635e-05,301.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967102050781,0.0,0.0,7.132197788450867e-05,300.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,9.65641884249635e-05,300.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,0.0004580589302349,292.9264221191406,294.1499938964844,292.54998779296875,292.2191772460937,293.4288330078125,292.7039489746094,292.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770862525328,3.1847453563216277e-09,0.0009770831093192,-0.0073954686522483,0.0,0.1500000059604644,0.0,-0.006391629576683,60.0,-0.0964952781796455,-0.0,-6.509159078404991e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,300.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929870605469,0.0,0.0,9.169968689093366e-05,300.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941467285156,0.0,0.0,9.65641884249635e-05,301.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967102050781,0.0,0.0,7.132197788450867e-05,300.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,9.65641884249635e-05,300.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,0.0004580589302349,292.9264221191406,294.1499938964844,292.54998779296875,292.2191772460937,293.4288330078125,292.7039489746094,292.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770862525328,3.1847453563216277e-09,0.0009770831093192,-0.0073954686522483,0.0,0.1500000059604644,0.0,-0.006391629576683,60.0,-0.0964952781796455,-0.0,-6.509159078404991e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,300.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888977050781,0.0,0.0,9.1583511675708e-05,300.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.644185047363862e-05,301.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,7.123161776689813e-05,300.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,9.644185047363862e-05,300.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,0.0004574785998556,292.9234619140625,294.1499938964844,292.5240173339844,292.19342041015625,293.41326904296875,292.6866760253906,292.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758478845469,3.039952956029879e-09,0.0009758448577485,-0.0070160739123821,0.0,0.1500000059604644,0.0,-0.0063198492862284,60.0,-0.1137766242027282,-0.0,-6.492670934221678e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,300.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888977050781,0.0,0.0,9.1583511675708e-05,300.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.644185047363862e-05,301.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,7.123161776689813e-05,300.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,9.644185047363862e-05,300.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,0.0004574785998556,292.9234619140625,294.1499938964844,292.5240173339844,292.19342041015625,293.41326904296875,292.6866760253906,292.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758478845469,3.039952956029879e-09,0.0009758448577485,-0.0070160739123821,0.0,0.1500000059604644,0.0,-0.0063198492862284,60.0,-0.1137766242027282,-0.0,-6.492670934221678e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,300.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852355957031,0.0,0.0,9.147280070465058e-05,300.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863647460937,0.0,0.0,9.632526052882896e-05,301.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,7.114550680853426e-05,300.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854187011719,0.0,0.0,9.632526052882896e-05,300.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08355712890625,0.0,0.0,0.0004569255688693,292.9208068847656,294.1499938964844,292.4973449707031,292.1669921875,293.3985595703125,292.6703796386719,292.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746677824296,2.9019704417265757e-09,0.0009746649302542,-0.0066545205190777,0.0,0.1500000059604644,0.0,-0.0062514450401067,60.0,-0.1316956281661987,-0.0,-6.47697788735968e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,300.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848999023437,0.0,0.0,9.14631673367694e-05,300.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,9.631511784391478e-05,301.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08856201171875,0.0,0.0,7.113801984814927e-05,300.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,9.631511784391478e-05,300.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,0.0004568774602375,292.92059326171875,294.1499938964844,292.49493408203125,292.1645812988281,293.3973083496094,292.6689453125,292.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745651623234,2.889970929231822e-09,0.000974562310148,-0.0066230781376361,0.0,0.1500000059604644,0.0,-0.0062454966828227,60.0,-0.1332539319992065,-0.0,-6.475613645307021e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,300.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,9.140270412899554e-05,300.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840148925781,0.0,0.0,9.625145321479069e-05,301.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,7.10909953340888e-05,300.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,9.625145321479069e-05,300.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,0.0004565754497889,292.9191589355469,294.1499938964844,292.4792785644531,292.1490783691406,293.3892822265625,292.6598815917969,292.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739202214404,2.814616095747624e-09,0.0009739174274727,-0.0064256261102855,0.0,0.1500000059604644,0.0,-0.0062081371434032,60.0,-0.143113762140274,-0.0,-6.467052315883849e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,300.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809326171875,0.0,0.0,9.134164429269732e-05,300.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,9.618714830139652e-05,301.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08453369140625,0.0,0.0,7.104349788278341e-05,300.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,9.618714830139652e-05,300.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792541503906,0.0,0.0,0.0004562704416457,292.917724609375,294.1499938964844,292.4629821777344,292.1329040527344,293.3811950683594,292.6507568359375,292.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732694015838,2.738514970346273e-09,0.0009732666658237,-0.0062262173742055,0.0,0.1500000059604644,0.0,-0.0061704106628894,60.0,-0.1534754484891891,-0.0,-6.458412116217005e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,300.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07696533203125,0.0,0.0,9.121848415816204e-05,300.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,9.605746163288131e-05,300.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,7.094770990079269e-05,300.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771789550781,0.0,0.0,9.605746163288131e-05,300.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,0.0004556552157737,292.9148864746094,294.1499938964844,292.4284362792969,292.0986328125,293.3648681640625,292.6324768066406,292.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719574009068,2.5850261931026353e-09,0.000971954781562,-0.0058240261860191,0.0,0.1500000059604644,0.0,-0.0060943225398659,60.0,-0.175182968378067,-0.0,-6.441002398105411e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,300.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07696533203125,0.0,0.0,9.121848415816204e-05,300.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,9.605746163288131e-05,300.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,7.094770990079269e-05,300.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771789550781,0.0,0.0,9.605746163288131e-05,300.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,0.0004556552157737,292.9148864746094,294.1499938964844,292.4284362792969,292.0986328125,293.3648681640625,292.6324768066406,292.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719574009068,2.5850261931026353e-09,0.000971954781562,-0.0058240261860191,0.0,0.1500000059604644,0.0,-0.0060943225398659,60.0,-0.175182968378067,-0.0,-6.441002398105411e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,300.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,9.10944800125435e-05,300.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741577148437,0.0,0.0,9.592687274562196e-05,300.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765991210937,0.0,0.0,7.085125980665907e-05,300.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.592687274562196e-05,300.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07147216796875,0.0,0.0,0.0004550357989501,292.912109375,294.1499938964844,292.3915405273437,292.06207275390625,293.3480529785156,292.6141662597656,292.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706355049274,2.430480039450344e-09,0.0009706330602057,-0.0054190629161894,0.0,0.1500000059604644,0.0,-0.0060177063569426,60.0,-0.1988634169101715,-0.0,-6.42349675672449e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,300.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,9.10944800125435e-05,300.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741577148437,0.0,0.0,9.592687274562196e-05,300.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765991210937,0.0,0.0,7.085125980665907e-05,300.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.592687274562196e-05,300.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07147216796875,0.0,0.0,0.0004550357989501,292.912109375,294.1499938964844,292.3915405273437,292.06207275390625,293.3480529785156,292.6141662597656,292.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706355049274,2.430480039450344e-09,0.0009706330602057,-0.0054190629161894,0.0,0.1500000059604644,0.0,-0.0060177063569426,60.0,-0.1988634169101715,-0.0,-6.42349675672449e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,300.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692443847656,0.0,0.0,9.09711598069407e-05,300.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0703125,0.0,0.0,9.5797011454124e-05,300.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,7.075534085743129e-05,300.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694580078125,0.0,0.0,9.5797011454124e-05,300.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0676574707031,0.0,0.0,0.0004544197581708,292.9093933105469,294.1499938964844,292.3525695800781,292.0234375,293.330810546875,292.5961608886719,292.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969321001321,2.276786759125571e-09,0.0009693187312223,-0.0050163310952484,0.0,0.1500000059604644,0.0,-0.0059415134601294,60.0,-0.2240620255470276,-0.0,-6.406110486523175e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,300.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692443847656,0.0,0.0,9.09711598069407e-05,300.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0703125,0.0,0.0,9.5797011454124e-05,300.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,7.075534085743129e-05,300.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694580078125,0.0,0.0,9.5797011454124e-05,300.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0676574707031,0.0,0.0,0.0004544197581708,292.9093933105469,294.1499938964844,292.3525695800781,292.0234375,293.330810546875,292.5961608886719,292.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969321001321,2.276786759125571e-09,0.0009693187312223,-0.0050163310952484,0.0,0.1500000059604644,0.0,-0.0059415134601294,60.0,-0.2240620255470276,-0.0,-6.406110486523175e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,300.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,9.084978955797852e-05,300.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665283203125,0.0,0.0,9.566920198267326e-05,300.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06890869140625,0.0,0.0,7.066094258334488e-05,300.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,9.566920198267326e-05,300.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,0.0004538134962785,292.9067077636719,294.1499938964844,292.311767578125,291.9829406738281,293.3130798339844,292.5793762207031,292.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680275106802,2.1255293081168247e-09,0.0009680253569968,-0.0046199792996048,0.0,0.1500000059604644,0.0,-0.0058665289543569,60.0,-0.2504640221595764,-0.0,-6.389023354813618e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,300.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,9.084978955797852e-05,300.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665283203125,0.0,0.0,9.566920198267326e-05,300.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06890869140625,0.0,0.0,7.066094258334488e-05,300.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.065673828125,0.0,0.0,9.566920198267326e-05,300.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,0.0004538134962785,292.9067077636719,294.1499938964844,292.311767578125,291.9829406738281,293.3130798339844,292.5793762207031,292.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680275106802,2.1255293081168247e-09,0.0009680253569968,-0.0046199792996048,0.0,0.1500000059604644,0.0,-0.0058665289543569,60.0,-0.2504640221595764,-0.0,-6.389023354813618e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,300.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635986328125,0.0,0.0,9.078931179828942e-05,300.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,9.560551552567632e-05,300.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,7.06139107933268e-05,300.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,9.560551552567632e-05,300.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,0.0004535113985184,292.9053955078125,294.1499938964844,292.2907409667969,291.9621276855469,293.3041687011719,292.5713195800781,292.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673835011199,2.0501595976440967e-09,0.0009673814638517,-0.0044224807061254,0.0,0.1500000059604644,0.0,-0.0058291680179536,60.0,-0.2637412250041961,-0.0,-6.380517447723832e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,300.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,9.072964894585311e-05,300.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,9.554268763167784e-05,300.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650939941406,0.0,0.0,7.056750473566353e-05,300.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0618896484375,0.0,0.0,9.554268763167784e-05,300.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601501464844,0.0,0.0,0.0004532133752945,292.904052734375,294.1499938964844,292.2693786621094,291.94091796875,293.295166015625,292.5634155273437,292.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667475824244,1.9758070735065303e-09,0.0009667456615716,-0.0042276484891772,0.0,0.1500000059604644,0.0,-0.0057923081330955,60.0,-0.2773120701313019,-0.0,-6.37213233289913e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,300.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579833984375,0.0,0.0,9.061226592166348e-05,300.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,9.541908366372807e-05,300.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,7.047620601952076e-05,300.375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,9.541908366372807e-05,300.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,0.0004526270495261,292.90142822265625,294.1499938964844,292.22564697265625,291.8975524902344,293.2769470214844,292.5480041503906,292.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654958266764,1.8295189807560062e-09,0.0009654940222389,-0.0038443149533122,0.0,0.1500000059604644,0.0,-0.0057197827845811,60.0,-0.3049890100955963,-0.0,-6.3556498730577e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
