time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806680,300.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579833984375,0.0,0.0,9.061226592166348e-05,300.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,9.541908366372807e-05,300.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,7.047620601952076e-05,300.375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,9.541908366372807e-05,300.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,0.0004526270495261,292.90142822265625,294.1499938964844,292.22564697265625,291.8975524902344,293.2769470214844,292.5480041503906,292.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654958266764,1.8295189807560062e-09,0.0009654940222389,-0.0038443149533122,0.0,0.1500000059604644,0.0,-0.0057197827845811,60.0,-0.3049890100955963,-0.0,-6.3556498730577e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,300.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543212890625,0.0,0.0,9.050003427546471e-05,300.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0553283691406,0.0,0.0,9.53009002842009e-05,300.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,7.03889163560234e-05,300.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05450439453125,0.0,0.0,9.53009002842009e-05,300.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05279541015625,0.0,0.0,0.0004520664224401,292.8988342285156,294.1499938964844,292.18084716796875,291.8531494140625,293.2581481933594,292.53271484375,292.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642998920753,1.689649420377748e-09,0.0009642982040531,-0.0034777983091771,0.0,0.1500000059604644,0.0,-0.0056504448875784,60.0,-0.3339028358459472,-0.0,-6.339911351460614e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,300.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543212890625,0.0,0.0,9.050003427546471e-05,300.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0553283691406,0.0,0.0,9.53009002842009e-05,300.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,7.03889163560234e-05,300.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05450439453125,0.0,0.0,9.53009002842009e-05,300.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05279541015625,0.0,0.0,0.0004520664224401,292.8988342285156,294.1499938964844,292.18084716796875,291.8531494140625,293.2581481933594,292.53271484375,292.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642998920753,1.689649420377748e-09,0.0009642982040531,-0.0034777983091771,0.0,0.1500000059604644,0.0,-0.0056504448875784,60.0,-0.3339028358459472,-0.0,-6.339911351460614e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,300.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506591796875,0.0,0.0,9.039145515998824e-05,300.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516662597656,0.0,0.0,9.5186558610294e-05,300.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,7.030446431599557e-05,300.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05084228515625,0.0,0.0,9.5186558610294e-05,300.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491638183594,0.0,0.0,0.0004515240434557,292.89630126953125,294.1499938964844,292.1352233886719,291.8078918457031,293.2390441894531,292.5182189941406,292.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631425491534,1.5543285547536811e-09,0.0009631409775465,-0.0031232004985213,0.0,0.1500000059604644,0.0,-0.0055833598598837,60.0,-0.3632388710975647,-0.0,-6.324702184201669e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,300.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506591796875,0.0,0.0,9.039145515998824e-05,300.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516662597656,0.0,0.0,9.5186558610294e-05,300.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,7.030446431599557e-05,300.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05084228515625,0.0,0.0,9.5186558610294e-05,300.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491638183594,0.0,0.0,0.0004515240434557,292.89630126953125,294.1499938964844,292.1352233886719,291.8078918457031,293.2390441894531,292.5182189941406,292.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631425491534,1.5543285547536811e-09,0.0009631409775465,-0.0031232004985213,0.0,0.1500000059604644,0.0,-0.0055833598598837,60.0,-0.3632388710975647,-0.0,-6.324702184201669e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,300.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04705810546875,0.0,0.0,9.029042848851532e-05,300.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,9.50801622821018e-05,300.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05029296875,0.0,0.0,7.022588397376239e-05,300.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,9.50801622821018e-05,300.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04559326171875,0.0,0.0,0.0004510193830356,292.893798828125,294.1499938964844,292.08905029296875,291.7621154785156,293.2193298339844,292.505615234375,292.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620657074265,1.428413609616541e-09,0.0009620642522349,-0.0027932489756494,0.0,0.1500000059604644,0.0,-0.0055209384299814,60.0,-0.3931547999382019,-0.0,-6.310567357559195e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,300.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04705810546875,0.0,0.0,9.029042848851532e-05,300.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,9.50801622821018e-05,300.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05029296875,0.0,0.0,7.022588397376239e-05,300.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,9.50801622821018e-05,300.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04559326171875,0.0,0.0,0.0004510193830356,292.893798828125,294.1499938964844,292.08905029296875,291.7621154785156,293.2193298339844,292.505615234375,292.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620657074265,1.428413609616541e-09,0.0009620642522349,-0.0027932489756494,0.0,0.1500000059604644,0.0,-0.0055209384299814,60.0,-0.3931547999382019,-0.0,-6.310567357559195e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,300.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452880859375,0.0,0.0,9.023975144373252e-05,300.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462646484375,0.0,0.0,9.50268004089594e-05,300.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,7.018647011136636e-05,300.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04547119140625,0.0,0.0,9.50268004089594e-05,300.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437927246094,0.0,0.0,0.0004507662379182,292.8925476074219,294.1499938964844,292.0657958984375,291.73907470703125,293.20947265625,292.49932861328125,292.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615252492949,1.3652582397938318e-09,0.0009615239105187,-0.0026277548167854,0.0,0.1500000059604644,0.0,-0.0054896278306841,60.0,-0.4081209301948547,-0.0,-6.303483246483665e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,300.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,9.019816934596749e-05,300.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04638671875,0.0,0.0,9.498301369603725e-05,300.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486755371094,0.0,0.0,7.015413575572893e-05,300.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455017089844,0.0,0.0,9.498301369603725e-05,300.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,0.0004505585238803,292.8936767578125,294.1499938964844,292.04254150390625,291.71600341796875,293.2004699707031,292.4945373535156,292.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009524243650957,1.304761299003587e-09,0.0009524230263195,-0.0024778093211352,0.0,0.1500000059604644,0.0,-0.0054164910688996,60.0,-0.4064478278160095,-0.0,-6.297673138533355e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,300.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,9.015005343826488e-05,300.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451965332031,0.0,0.0,9.493234392721206e-05,300.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0475769042969,0.0,0.0,7.011670822976157e-05,300.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,9.493234392721206e-05,300.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04266357421875,0.0,0.0,0.0004503181844484,292.8944396972656,294.1499938964844,291.9959716796875,291.6698303222656,293.181640625,292.48309326171875,292.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008412392344325,1.1339236216656443e-09,0.000841238128487,-0.002139861928299,0.0,0.1500000059604644,0.0,-0.0047802631743252,60.0,-0.4212534427642822,-0.0,-6.290951404253067e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,300.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,9.015005343826488e-05,300.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451965332031,0.0,0.0,9.493234392721206e-05,300.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0475769042969,0.0,0.0,7.011670822976157e-05,300.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,9.493234392721206e-05,300.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04266357421875,0.0,0.0,0.0004503181844484,292.8944396972656,294.1499938964844,291.9959716796875,291.6698303222656,293.181640625,292.48309326171875,292.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008412392344325,1.1339236216656443e-09,0.000841238128487,-0.002139861928299,0.0,0.1500000059604644,0.0,-0.0047802631743252,60.0,-0.4212534427642822,-0.0,-6.290951404253067e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,300.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03912353515625,0.0,0.0,9.002521983347833e-05,300.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,9.480089647695422e-05,300.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424194335937,0.0,0.0,7.001961785135791e-05,300.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392761230469,0.0,0.0,9.480089647695422e-05,300.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376892089844,0.0,0.0,0.0004496946348808,292.8896484375,294.1499938964844,291.9496154785156,291.62384033203125,293.1612854003906,292.4735717773437,292.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009458952699787,1.0845173648021955e-09,0.0009458941640332,-0.0019053171854466,0.0,0.1500000059604644,0.0,-0.0052839550189673,60.0,-0.4696482717990875,-0.0,-6.27353671234232e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,300.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03912353515625,0.0,0.0,9.002521983347833e-05,300.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,9.480089647695422e-05,300.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424194335937,0.0,0.0,7.001961785135791e-05,300.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392761230469,0.0,0.0,9.480089647695422e-05,300.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376892089844,0.0,0.0,0.0004496946348808,292.8896484375,294.1499938964844,291.9496154785156,291.62384033203125,293.1612854003906,292.4735717773437,292.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009458952699787,1.0845173648021955e-09,0.0009458941640332,-0.0019053171854466,0.0,0.1500000059604644,0.0,-0.0052839550189673,60.0,-0.4696482717990875,-0.0,-6.27353671234232e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,300.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,9.002103615785018e-05,300.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,9.479648724664004e-05,300.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809631347656,0.0,0.0,7.001636549830437e-05,300.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747375488281,0.0,0.0,9.479648724664004e-05,300.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.0,0.0,0.0004496737092267,292.9441223144531,294.1499938964844,291.9036865234375,291.57830810546875,293.1495666503906,292.46356201171875,292.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007723065791651,9.05426456032643e-10,0.0007723057060502,-0.0016080740606412,0.0,0.1500000059604644,0.0,-0.0043303160928189,60.0,-0.3496120870113373,-0.0,-6.272947672414375e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,300.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,9.002103615785018e-05,300.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,9.479648724664004e-05,300.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809631347656,0.0,0.0,7.001636549830437e-05,300.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747375488281,0.0,0.0,9.479648724664004e-05,300.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.0,0.0,0.0004496737092267,292.9441223144531,294.1499938964844,291.9036865234375,291.57830810546875,293.1495666503906,292.46356201171875,292.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007723065791651,9.05426456032643e-10,0.0007723057060502,-0.0016080740606412,0.0,0.1500000059604644,0.0,-0.0043303160928189,60.0,-0.3496120870113373,-0.0,-6.272947672414375e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,300.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243591308594,0.0,0.0,9.003103332361206e-05,300.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272277832031,0.0,0.0,9.480701555730776e-05,300.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,7.002413622103631e-05,300.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.123779296875,0.0,0.0,9.480701555730776e-05,300.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,0.0004497236805036,293.01708984375,294.1499938964844,291.85845947265625,291.5334777832031,293.1337280273437,292.4541931152344,292.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005767366383224,7.218458608626577e-10,0.0005767359398305,-0.0013210081961005,0.0,0.1500000059604644,0.0,-0.0032641645520925,60.0,-0.3585332632064819,-0.0,-6.274335362377316e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,300.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243591308594,0.0,0.0,9.003103332361206e-05,300.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272277832031,0.0,0.0,9.480701555730776e-05,300.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,7.002413622103631e-05,300.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.123779296875,0.0,0.0,9.480701555730776e-05,300.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,0.0004497236805036,293.01708984375,294.1499938964844,291.85845947265625,291.5334777832031,293.1337280273437,292.4541931152344,292.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005767366383224,7.218458608626577e-10,0.0005767359398305,-0.0013210081961005,0.0,0.1500000059604644,0.0,-0.0032641645520925,60.0,-0.3585332632064819,-0.0,-6.274335362377316e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,300.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,4.398400051286444e-05,300.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,4.631726915249601e-05,300.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,3.420977736823261e-05,300.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,4.631726915249601e-05,300.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,0.0002197091816924,293.031982421875,294.1499938964844,291.8362121582031,291.5113830566406,293.1216735839844,292.4501037597656,292.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005470864125527,6.647280503813136e-10,0.0005470857140608,-0.00120049493853,0.0,0.1500000059604644,0.0,-0.0030696073081344,60.0,-0.6576442122459412,-0.0,-1.497519619420018e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,300.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,9.022047015605494e-05,300.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,9.50064932112582e-05,300.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,7.017147436272353e-05,300.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,9.50064932112582e-05,300.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,0.0004506699042394,293.045166015625,294.1499938964844,291.814208984375,291.4895935058594,293.1139221191406,292.4522399902344,292.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,4.742414967040531e-05,3.306447893258735e-10,-4.742448072647676e-05,-0.0009166950476355,0.0,0.1500000059604644,0.0,5.026423605158925e-05,60.0,-0.56635582447052,-0.0,-6.30076257834844e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,300.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,3.6018496757606044e-05,300.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,3.792921415879391e-05,300.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,2.801438677124679e-05,300.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408996582031,0.0,0.0,3.792921415879391e-05,300.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,0.0001799198507796,293.0428161621094,294.1499938964844,291.7711486816406,291.4468994140625,293.0995178222656,292.4454040527344,292.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003843224258162,4.80557427184891e-10,0.0003843219601549,-0.0008790715946815,0.0,0.1500000059604644,0.0,-0.0021647000685334,60.0,-0.4611738920211792,-0.0,-1.0042320752745582e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,300.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,3.6018496757606044e-05,300.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,3.792921415879391e-05,300.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,2.801438677124679e-05,300.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408996582031,0.0,0.0,3.792921415879391e-05,300.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,0.0001799198507796,293.0428161621094,294.1499938964844,291.7711486816406,291.4468994140625,293.0995178222656,292.4454040527344,292.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003843224258162,4.80557427184891e-10,0.0003843219601549,-0.0008790715946815,0.0,0.1500000059604644,0.0,-0.0021647000685334,60.0,-0.4611738920211792,-0.0,-1.0042320752745582e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,300.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,9.050789230968805e-05,300.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,9.530916577205062e-05,300.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,7.039502816041932e-05,300.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,9.530916577205062e-05,300.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534729003906,0.0,0.0,0.0004521056544035,293.0514831542969,294.1499938964844,291.72955322265625,291.4056701660156,293.0714416503906,292.4560546875,292.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,0.0010149130830541,-2.8332092227856265e-10,-0.0010149128502234,-0.0002700576442293,0.0,0.1500000059604644,0.0,0.0051913177594542,60.0,-0.4749585390090942,-0.0,-6.34097645502152e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,300.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,9.050789230968805e-05,300.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,9.530916577205062e-05,300.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,7.039502816041932e-05,300.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,9.530916577205062e-05,300.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534729003906,0.0,0.0,0.0004521056544035,293.0514831542969,294.1499938964844,291.72955322265625,291.4056701660156,293.0714416503906,292.4560546875,292.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,0.0010149130830541,-2.8332092227856265e-10,-0.0010149128502234,-0.0002700576442293,0.0,0.1500000059604644,0.0,0.0051913177594542,60.0,-0.4749585390090942,-0.0,-6.34097645502152e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,300.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564636230469,0.0,0.0,2.198441688960884e-05,300.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,2.315064921276644e-05,300.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,1.7098991520470008e-05,300.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,2.315064921276644e-05,300.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,0.0001098167122108,293.0510559082031,294.1499938964844,291.689697265625,291.3661193847656,293.0613098144531,292.45782470703125,292.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002272903220728,2.8601709889386484e-10,0.0002272900455864,-0.0005246538203209,0.0,0.1500000059604644,0.0,-0.0012813254725188,60.0,-0.3374489247798919,-0.0,-3.741219334330026e-09,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,300.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564636230469,0.0,0.0,2.198441688960884e-05,300.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,2.315064921276644e-05,300.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,1.7098991520470008e-05,300.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,2.315064921276644e-05,300.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,0.0001098167122108,293.0510559082031,294.1499938964844,291.689697265625,291.3661193847656,293.0613098144531,292.45782470703125,292.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002272903220728,2.8601709889386484e-10,0.0002272900455864,-0.0005246538203209,0.0,0.1500000059604644,0.0,-0.0012813254725188,60.0,-0.3374489247798919,-0.0,-3.741219334330026e-09,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,300.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1569519042969,0.0,0.0,1.6288484403048642e-05,300.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604309082031,0.0,0.0,1.715255893941503e-05,300.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,1.2668821000261232e-05,300.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562194824219,0.0,0.0,1.715255893941503e-05,300.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,8.136435644701123e-05,293.0509338378906,294.1499938964844,291.6517944335937,291.3285522460937,293.05987548828125,292.460693359375,292.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001735607802402,2.1708024267041992e-10,0.0001735605619614,-0.0003971471742261,0.0,0.1500000059604644,0.0,-0.0009776181541383,60.0,-0.1962076425552368,-0.0,-2.053736070095624e-09,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,300.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1569519042969,0.0,0.0,1.6288484403048642e-05,300.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604309082031,0.0,0.0,1.715255893941503e-05,300.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,1.2668821000261232e-05,300.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562194824219,0.0,0.0,1.715255893941503e-05,300.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,8.136435644701123e-05,293.0509338378906,294.1499938964844,291.6517944335937,291.3285522460937,293.05987548828125,292.460693359375,292.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001735607802402,2.1708024267041992e-10,0.0001735605619614,-0.0003971471742261,0.0,0.1500000059604644,0.0,-0.0009776181541383,60.0,-0.1962076425552368,-0.0,-2.053736070095624e-09,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,300.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.157470703125,0.0,0.0,1.3781768757326064e-05,300.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16094970703125,0.0,0.0,1.4512866073346233e-05,300.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,1.0719153578975238e-05,300.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,1.4512866073346233e-05,300.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,6.884278991492465e-05,293.0513916015625,294.1499938964844,291.6336669921875,291.3105773925781,293.0594482421875,292.4619140625,292.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000146853053593,1.8367508902716878e-10,0.0001468528644181,-0.0003360321279615,0.0,0.1500000059604644,0.0,-0.0008271806873381,60.0,-0.156016543507576,-0.0,-1.470256694169336e-09,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,300.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15771484375,0.0,0.0,1.1711941624525934e-05,300.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612243652344,0.0,0.0,1.2333238373685164e-05,300.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,9.109287930186838e-06,300.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,1.2333238373685164e-05,300.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,5.850357047165744e-05,293.0516357421875,294.1499938964844,291.6161193847656,291.2931823730469,293.05926513671875,292.4626770019531,292.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001247989421244,1.5609080694645172e-10,0.0001247987820534,-0.0002855666971299,0.0,0.1500000059604644,0.0,-0.0007029559928923,60.0,-0.1315585523843765,-0.0,-1.061795873447124e-09,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,300.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,8.124046871671453e-06,300.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,8.555012755095959e-06,300.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,6.318703071883647e-06,300.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,8.555012755095959e-06,300.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15594482421875,0.0,0.0,4.058129707118496e-05,293.0519714355469,294.1499938964844,291.5829162597656,291.26025390625,293.0590209960937,292.4637145996094,292.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.656456338940188e-05,1.0827033714022603e-10,8.656445425003767e-05,-0.0001980801171157,0.0,0.1500000059604644,0.0,-0.0004875932936556,60.0,-0.0908381715416908,-0.0,-5.10890774130246e-10,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,300.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,8.124046871671453e-06,300.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,8.555012755095959e-06,300.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,6.318703071883647e-06,300.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,8.555012755095959e-06,300.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15594482421875,0.0,0.0,4.058129707118496e-05,293.0519714355469,294.1499938964844,291.5829162597656,291.26025390625,293.0590209960937,292.4637145996094,292.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.656456338940188e-05,1.0827033714022603e-10,8.656445425003767e-05,-0.0001980801171157,0.0,0.1500000059604644,0.0,-0.0004875932936556,60.0,-0.0908381715416908,-0.0,-5.10890774130246e-10,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,300.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,5.363611307984684e-06,300.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,5.648140813718783e-06,300.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,4.17169758293312e-06,300.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,5.648140813718783e-06,300.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560974121094,0.0,0.0,2.6792347853188403e-05,293.0521240234375,294.1499938964844,291.5524597167969,291.23004150390625,293.0589294433594,292.4641418457031,292.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.7151351938955486e-05,7.148180658500536e-11,5.7151279179379344e-05,-0.0001307756319874,0.0,0.1500000059604644,0.0,-0.0003219171194359,60.0,-0.0630297139286995,-0.0,-2.2268850652373823e-10,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,300.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,5.363611307984684e-06,300.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,5.648140813718783e-06,300.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,4.17169758293312e-06,300.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,5.648140813718783e-06,300.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560974121094,0.0,0.0,2.6792347853188403e-05,293.0521240234375,294.1499938964844,291.5524597167969,291.23004150390625,293.0589294433594,292.4641418457031,292.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.7151351938955486e-05,7.148180658500536e-11,5.7151279179379344e-05,-0.0001307756319874,0.0,0.1500000059604644,0.0,-0.0003219171194359,60.0,-0.0630297139286995,-0.0,-2.2268850652373823e-10,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,300.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,3.230595893910504e-06,300.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16180419921875,0.0,0.0,3.401973117433954e-06,300.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,2.512685796318692e-06,300.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15753173828125,0.0,0.0,3.401973117433954e-06,300.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,1.613749554962851e-05,293.0521850585937,294.1499938964844,291.52496337890625,291.2027893066406,293.05889892578125,292.4642944335937,292.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.442345405346714e-05,4.305491727030208e-11,3.4423410397721455e-05,-7.87687604315579e-05,0.0,0.1500000059604644,0.0,-0.0001938973437063,60.0,-0.0419980511069297,-0.0,-8.078831353897087e-11,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,300.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,3.230595893910504e-06,300.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16180419921875,0.0,0.0,3.401973117433954e-06,300.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,2.512685796318692e-06,300.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15753173828125,0.0,0.0,3.401973117433954e-06,300.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,1.613749554962851e-05,293.0521850585937,294.1499938964844,291.52496337890625,291.2027893066406,293.05889892578125,292.4642944335937,292.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.442345405346714e-05,4.305491727030208e-11,3.4423410397721455e-05,-7.87687604315579e-05,0.0,0.1500000059604644,0.0,-0.0001938973437063,60.0,-0.0419980511069297,-0.0,-8.078831353897087e-11,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,300.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582946777344,0.0,0.0,1.7227216630999465e-06,300.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16180419921875,0.0,0.0,1.8141088276024675e-06,300.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,1.3398946521192556e-06,300.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,1.8141088276024675e-06,300.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561584472656,0.0,0.0,8.605351467849687e-06,293.0521850585937,294.1499938964844,291.500732421875,291.17877197265625,293.0588684082031,292.46435546875,292.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8356518921791576e-05,2.2959276840817108e-11,1.835649527492933e-05,-4.200383045827039e-05,0.0,0.1500000059604644,0.0,-0.000103396931081,60.0,-0.0260837823152542,-0.0,-2.2972774724183687e-11,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,300.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582946777344,0.0,0.0,1.7227216630999465e-06,300.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16180419921875,0.0,0.0,1.8141088276024675e-06,300.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,1.3398946521192556e-06,300.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,1.8141088276024675e-06,300.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561584472656,0.0,0.0,8.605351467849687e-06,293.0521850585937,294.1499938964844,291.500732421875,291.17877197265625,293.0588684082031,292.46435546875,292.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8356518921791576e-05,2.2959276840817108e-11,1.835649527492933e-05,-4.200383045827039e-05,0.0,0.1500000059604644,0.0,-0.000103396931081,60.0,-0.0260837823152542,-0.0,-2.2972774724183687e-11,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,300.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582946777344,0.0,0.0,9.784771464182995e-07,300.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16180419921875,0.0,0.0,1.030383486977371e-06,300.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,7.610377679156954e-07,300.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,1.030383486977371e-06,300.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561584472656,0.0,0.0,4.8876959226618055e-06,293.0521850585937,294.1499938964844,291.4898986816406,291.16802978515625,293.0588684082031,292.46435546875,292.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0426309927424882e-05,1.304059291107329e-11,1.0426297194499057e-05,-2.3857661290094256e-05,0.0,0.1500000059604644,0.0,-5.872835754416883e-05,60.0,-0.017838530242443,-0.0,-7.411132471601967e-12,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
