time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808960,300.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582946777344,0.0,0.0,7.298264677046973e-07,300.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16180419921875,0.0,0.0,7.685424066039559e-07,300.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,5.676428145307e-07,300.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,7.685424066039559e-07,300.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561584472656,0.0,0.0,3.645634251370211e-06,293.0521850585937,294.1499938964844,291.47998046875,291.158203125,293.0588684082031,292.46435546875,292.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.777461178193334e-06,9.727406380388716e-12,7.777451173751615e-06,-1.7796071915654466e-05,0.0,0.1500000059604644,0.0,-4.38080751337111e-05,60.0,-0.0142346369102597,-0.0,-4.123086420892985e-12,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,300.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582946777344,0.0,0.0,2.529086771119182e-07,300.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16180419921875,0.0,0.0,2.663250313617027e-07,300.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,1.9670675044380922e-07,300.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,2.663250313617027e-07,300.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561584472656,0.0,0.0,1.2633312280740938e-06,293.0521850585937,294.1499938964844,291.46435546875,291.1427001953125,293.0588684082031,292.46435546875,292.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6949830953526543e-06,3.370691963391903e-12,2.694979912121198e-06,-6.16665465713595e-06,0.0,0.1500000059604644,0.0,-1.518003409728408e-05,60.0,-0.0074346223846077,-0.0,-4.95120275074285e-13,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,300.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582946777344,0.0,0.0,2.191721080180287e-07,300.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16180419921875,0.0,0.0,2.3079877564669005e-07,300.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,1.70467188809198e-07,300.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,2.3079877564669005e-07,300.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561584472656,0.0,0.0,1.0948100452878862e-06,293.0521850585937,294.1499938964844,291.4629821777344,291.141357421875,293.0588684082031,292.46435546875,292.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.3483489712816663e-06,2.933944103292175e-12,2.348346015423885e-06,-5.365064680518117e-06,0.0,0.1500000059604644,0.0,-1.3225580914877357e-05,60.0,-0.0069313268177211,-0.0,-3.718380312857372e-13,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,300.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580505371094,0.0,0.0,1.4628632527546871e-08,300.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,1.5404653552764103e-08,300.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,1.1377824904457157e-08,300.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,1.5404653552764103e-08,300.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,7.307304628056954e-08,293.0518493652344,294.1499938964844,291.45001220703125,291.1284484863281,293.0588684082031,292.4642333984375,292.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5594950752984005e-07,1.9501598686605405e-13,1.5594930857787406e-07,-3.567984663277457e-07,0.0,0.1500000059604644,0.0,-8.783972589299083e-07,60.0,-0.0032251495867967,-0.0,-1.6564971245616757e-15,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,300.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580505371094,0.0,0.0,1.4628632527546871e-08,300.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,1.5404653552764103e-08,300.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,1.1377824904457157e-08,300.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,1.5404653552764103e-08,300.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,7.307304628056954e-08,293.0518493652344,294.1499938964844,291.45001220703125,291.1284484863281,293.0588684082031,292.4642333984375,292.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5594950752984005e-07,1.9501598686605405e-13,1.5594930857787406e-07,-3.567984663277457e-07,0.0,0.1500000059604644,0.0,-8.783972589299083e-07,60.0,-0.0032251495867967,-0.0,-1.6564971245616757e-15,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,300.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580505371094,0.0,0.0,2.647982499937029e-09,300.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,2.788453024038517e-09,300.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,2.059541870380599e-09,300.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,2.788453024038517e-09,300.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,1.3227221096201449e-08,293.0518493652344,294.1499938964844,291.4414367675781,291.1199645996094,293.0588684082031,292.4642333984375,292.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8688139863675133e-08,3.5783008500711595e-14,2.8688102560181505e-08,-6.533595353630517e-08,0.0,0.1500000059604644,0.0,-1.6152625903487208e-07,60.0,-0.0014843916287645,-0.0,-5.427670328103064e-17,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,300.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580505371094,0.0,0.0,2.647982499937029e-09,300.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,2.788453024038517e-09,300.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,2.059541870380599e-09,300.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,2.788453024038517e-09,300.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,1.3227221096201449e-08,293.0518493652344,294.1499938964844,291.4414367675781,291.1199645996094,293.0588684082031,292.4642333984375,292.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8688139863675133e-08,3.5783008500711595e-14,2.8688102560181505e-08,-6.533595353630517e-08,0.0,0.1500000059604644,0.0,-1.6152625903487208e-07,60.0,-0.0014843916287645,-0.0,-5.427670328103064e-17,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,300.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563415527344,0.0,0.0,7.460402851044983e-10,300.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,7.856163497521607e-10,300.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1682434082031,0.0,0.0,5.80253567417088e-10,300.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,7.856163497521607e-10,300.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,3.726625674715933e-09,293.0492858886719,294.1499938964844,291.4374084472656,291.115966796875,293.0589294433594,292.4633483886719,292.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.099678261430654e-09,1.0112446836396498e-14,8.099668491468037e-09,-1.8435873272437675e-08,0.0,0.1500000059604644,0.0,-4.5605702325701714e-08,60.0,-0.0036965748295187,-0.0,-4.30831852169416e-18,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,300.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563415527344,0.0,0.0,7.460402851044983e-10,300.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,7.856163497521607e-10,300.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1682434082031,0.0,0.0,5.80253567417088e-10,300.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,7.856163497521607e-10,300.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,3.726625674715933e-09,293.0492858886719,294.1499938964844,291.4374084472656,291.115966796875,293.0589294433594,292.4633483886719,292.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.099678261430654e-09,1.0112446836396498e-14,8.099668491468037e-09,-1.8435873272437675e-08,0.0,0.1500000059604644,0.0,-4.5605702325701714e-08,60.0,-0.0036965748295187,-0.0,-4.30831852169416e-18,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,300.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560363769531,0.0,0.0,7.716246530620197e-10,300.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,8.12557909846134e-10,300.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,6.00152483265503e-10,300.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,8.12557909846134e-10,300.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,3.8544247793481645e-09,293.0488586425781,294.1499938964844,291.4369812011719,291.11553955078125,293.0589294433594,292.4631652832031,292.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.3145099694093e-09,1.0362873821318126e-14,8.314499311268264e-09,-1.896397883172085e-08,0.0,0.1500000059604644,0.0,-4.681351128965616e-08,60.0,-0.003322871401906,-0.0,-4.608880387529591e-18,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,300.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,1.3096128625988968e-08,300.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592712402344,0.0,0.0,1.3790853792272628e-08,300.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,1.0185877918900132e-08,300.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,1.3790853792272628e-08,300.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,6.541787200831095e-08,293.0484313964844,294.1499938964844,291.4375915527344,291.1161499023437,293.0589294433594,292.4630126953125,292.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3961543743334914e-07,1.7459174568319052e-13,1.3961526690309256e-07,-3.194238047399267e-07,0.0,0.1500000059604644,0.0,-7.863854989409447e-07,60.0,-0.0030078990384936,-0.0,-1.3276056660876186e-15,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,300.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,8.226654557574875e-08,300.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592712402344,0.0,0.0,8.663063510994108e-08,300.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,6.398509100336014e-08,300.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,8.663063510994108e-08,300.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,4.109384406092431e-07,293.0484313964844,294.1499938964844,291.44122314453125,291.1197509765625,293.0589294433594,292.4630126953125,292.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-8.770572321736836e-07,1.0968797484883774e-12,8.770561521487252e-07,-2.0066006527486024e-06,0.0,0.1500000059604644,0.0,-4.940142389386892e-06,60.0,-0.0020579111296683,-0.0,-5.238775789583906e-14,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,300.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,8.941891138647406e-08,300.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592712402344,0.0,0.0,9.416242363613493e-08,300.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,6.95480437684637e-08,300.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,9.416242363613493e-08,300.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,4.4666600729215133e-07,293.0484313964844,294.1499938964844,291.4417724609375,291.12030029296875,293.0589294433594,292.4630126953125,292.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.531526075079456e-07,1.1920517741306758e-12,9.531514137961494e-07,-2.1807986740896013e-06,0.0,0.1500000059604644,0.0,-5.368769052438438e-06,60.0,-0.0019645893480628,-0.0,-6.189307015036853e-14,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,300.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,6.558095719810808e-07,300.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,6.905990517225291e-07,300.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16766357421875,0.0,0.0,5.100741304886469e-07,300.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,6.905990517225291e-07,300.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536560058594,0.0,0.0,3.275904646216077e-06,293.0484619140625,294.1499938964844,291.4496154785156,291.1280822753906,293.0589294433594,292.463134765625,292.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-6.987650067458162e-06,8.739834377047284e-12,6.987641427258495e-06,-1.598953895154409e-05,0.0,0.1500000059604644,0.0,-3.9359452784992754e-05,60.0,-0.0049034757539629,-0.0,-3.329191306314372e-12,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,300.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,6.558095719810808e-07,300.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,6.905990517225291e-07,300.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16766357421875,0.0,0.0,5.100741304886469e-07,300.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,6.905990517225291e-07,300.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536560058594,0.0,0.0,3.275904646216077e-06,293.0484619140625,294.1499938964844,291.4496154785156,291.1280822753906,293.0589294433594,292.463134765625,292.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-6.987650067458162e-06,8.739834377047284e-12,6.987641427258495e-06,-1.598953895154409e-05,0.0,0.1500000059604644,0.0,-3.9359452784992754e-05,60.0,-0.0049034757539629,-0.0,-3.329191306314372e-12,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,300.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,2.541951744206017e-06,300.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,2.676797521417029e-06,300.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16796875,0.0,0.0,1.977073452508193e-06,300.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,2.676797521417029e-06,300.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539306640625,0.0,0.0,1.2697574675257783e-05,293.0487365722656,294.1499938964844,291.4609069824219,291.1392822265625,293.0587158203125,292.4638671875,292.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.7084670364274643e-05,3.3876221272599594e-11,2.7084635803475976e-05,-6.197657057782635e-05,0.0,0.1500000059604644,0.0,-0.0001525602565379,60.0,-0.0185855068266391,-0.0,-5.001702177431788e-11,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,300.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,2.541951744206017e-06,300.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,2.676797521417029e-06,300.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16796875,0.0,0.0,1.977073452508193e-06,300.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,2.676797521417029e-06,300.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539306640625,0.0,0.0,1.2697574675257783e-05,293.0487365722656,294.1499938964844,291.4609069824219,291.1392822265625,293.0587158203125,292.4638671875,292.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.7084670364274643e-05,3.3876221272599594e-11,2.7084635803475976e-05,-6.197657057782635e-05,0.0,0.1500000059604644,0.0,-0.0001525602565379,60.0,-0.0185855068266391,-0.0,-5.001702177431788e-11,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,300.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,5.051022526458837e-06,300.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600341796875,0.0,0.0,5.318970124790212e-06,300.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,3.928573278244585e-06,300.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,5.318970124790212e-06,300.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,2.52309037023224e-05,293.0491638183594,294.1499938964844,291.475341796875,291.1535949707031,293.0583801269531,292.4651184082031,292.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.3819403547095135e-05,6.731470936216509e-11,5.38193344254978e-05,-0.0001231521309819,0.0,0.1500000059604644,0.0,-0.0003031493979506,60.0,-0.039043053984642,-0.0,-1.974885255329184e-10,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,300.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,5.051022526458837e-06,300.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600341796875,0.0,0.0,5.318970124790212e-06,300.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,3.928573278244585e-06,300.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,5.318970124790212e-06,300.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,2.52309037023224e-05,293.0491638183594,294.1499938964844,291.475341796875,291.1535949707031,293.0583801269531,292.4651184082031,292.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.3819403547095135e-05,6.731470936216509e-11,5.38193344254978e-05,-0.0001231521309819,0.0,0.1500000059604644,0.0,-0.0003031493979506,60.0,-0.039043053984642,-0.0,-1.974885255329184e-10,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,300.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15692138671875,0.0,0.0,6.509242211905075e-06,300.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604309082031,0.0,0.0,6.854545517853694e-06,300.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,5.062744094175287e-06,300.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561584472656,0.0,0.0,6.854545517853694e-06,300.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15478515625,0.0,0.0,3.251501402701251e-05,293.04949951171875,294.1499938964844,291.4836730957031,291.1618347167969,293.0580139160156,292.4659118652344,292.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-6.935684359632432e-05,8.674817808529409e-11,6.935675628483295e-05,-0.0001587057195138,0.0,0.1500000059604644,0.0,-0.0003906673809979,60.0,-0.0508336797356605,-0.0,-3.279775340203628e-10,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,300.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,8.689189598953817e-06,300.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1608581542969,0.0,0.0,9.150135156232864e-06,300.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,6.758258678019047e-06,300.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,9.150135156232864e-06,300.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552124023437,0.0,0.0,4.340430314186961e-05,293.0498352050781,294.1499938964844,291.49267578125,291.1707763671875,293.0575561523437,292.4665832519531,292.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-9.258393401978536e-05,1.1579964070973503e-10,9.258381760446356e-05,-0.000211855454836,0.0,0.1500000059604644,0.0,-0.0005214990815147,60.0,-0.0643577426671981,-0.0,-5.844425499113011e-10,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,300.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,1.6145675544976257e-05,300.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630859375,0.0,0.0,1.7002173990476876e-05,300.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,1.2557748050312512e-05,300.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,1.7002173990476876e-05,300.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573791503906,0.0,0.0,8.065099245868623e-05,293.0511169433594,294.1499938964844,291.5126037597656,291.1905212402344,293.05419921875,292.4667663574219,292.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001720336731523,2.1517156112427216e-10,0.0001720334548735,-0.0003936563152819,0.0,0.1500000059604644,0.0,-0.0009690171573311,60.0,-0.1161758154630661,-0.0,-2.0178814175153548e-09,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,300.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,1.6145675544976257e-05,300.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630859375,0.0,0.0,1.7002173990476876e-05,300.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,1.2557748050312512e-05,300.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,1.7002173990476876e-05,300.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573791503906,0.0,0.0,8.065099245868623e-05,293.0511169433594,294.1499938964844,291.5126037597656,291.1905212402344,293.05419921875,292.4667663574219,292.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001720336731523,2.1517156112427216e-10,0.0001720334548735,-0.0003936563152819,0.0,0.1500000059604644,0.0,-0.0009690171573311,60.0,-0.1161758154630661,-0.0,-2.0178814175153548e-09,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,300.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1626892089844,0.0,0.0,2.5478519091848284e-05,300.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663513183594,0.0,0.0,2.683010825421661e-05,300.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,1.981662535399664e-05,300.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16192626953125,0.0,0.0,2.683010825421661e-05,300.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605834960937,0.0,0.0,0.0001272704830626,293.05206298828125,294.1499938964844,291.53485107421875,291.21258544921875,293.0470275878906,292.46221923828125,292.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002714770089369,3.395503600511773e-10,0.0002714766596909,-0.0006212070584297,0.0,0.1500000059604644,0.0,-0.0015291540184989,60.0,-0.186656966805458,-0.0,-5.024947569154392e-09,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,300.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1626892089844,0.0,0.0,2.5478519091848284e-05,300.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663513183594,0.0,0.0,2.683010825421661e-05,300.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,1.981662535399664e-05,300.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16192626953125,0.0,0.0,2.683010825421661e-05,300.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605834960937,0.0,0.0,0.0001272704830626,293.05206298828125,294.1499938964844,291.53485107421875,291.21258544921875,293.0470275878906,292.46221923828125,292.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002714770089369,3.395503600511773e-10,0.0002714766596909,-0.0006212070584297,0.0,0.1500000059604644,0.0,-0.0015291540184989,60.0,-0.186656966805458,-0.0,-5.024947569154392e-09,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,300.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,3.620818461058661e-05,300.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.167236328125,0.0,0.0,3.812896102317609e-05,300.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,2.8161921363789588e-05,300.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,3.812896102317609e-05,300.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16143798828125,0.0,0.0,0.0001808673841878,293.0525207519531,294.1499938964844,291.5591735839844,291.2366943359375,293.0414428710937,292.4557189941406,292.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949438105337,4.916993479042731e-10,0.0003949433157686,-0.0008977424586191,0.0,0.1500000059604644,0.0,-0.0022232132032513,60.0,-0.2688934504985809,-0.0,-1.0148375473306714e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,300.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,3.620818461058661e-05,300.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.167236328125,0.0,0.0,3.812896102317609e-05,300.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,2.8161921363789588e-05,300.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,3.812896102317609e-05,300.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16143798828125,0.0,0.0,0.0001808673841878,293.0525207519531,294.1499938964844,291.5591735839844,291.2366943359375,293.0414428710937,292.4557189941406,292.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949438105337,4.916993479042731e-10,0.0003949433157686,-0.0008977424586191,0.0,0.1500000059604644,0.0,-0.0022232132032513,60.0,-0.2688934504985809,-0.0,-1.0148375473306714e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,300.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,4.124504266656004e-05,300.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788330078125,0.0,0.0,4.343301407061517e-05,300.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1882629394531,0.0,0.0,3.207947520422749e-05,300.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,4.343301407061517e-05,300.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.0002060275146504,293.0697937011719,294.1499938964844,291.58526611328125,291.2625732421875,293.03741455078125,292.45343017578125,292.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006039189174771,7.143797775555071e-10,0.0006039182189851,-0.0012741974787786,0.0,0.1500000059604644,0.0,-0.0033765877597033,60.0,-0.2933260798454284,-0.0,-1.3168196311141855e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,300.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,4.124504266656004e-05,300.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788330078125,0.0,0.0,4.343301407061517e-05,300.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1882629394531,0.0,0.0,3.207947520422749e-05,300.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,4.343301407061517e-05,300.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.0002060275146504,293.0697937011719,294.1499938964844,291.58526611328125,291.2625732421875,293.03741455078125,292.45343017578125,292.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006039189174771,7.143797775555071e-10,0.0006039182189851,-0.0012741974787786,0.0,0.1500000059604644,0.0,-0.0033765877597033,60.0,-0.2933260798454284,-0.0,-1.3168196311141855e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,300.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,1.09249976958381e-05,300.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18035888671875,0.0,0.0,1.1504548638185952e-05,300.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1898498535156,0.0,0.0,8.497220733261202e-06,300.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.175537109375,0.0,0.0,1.1504548638185952e-05,300.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742858886719,0.0,0.0,5.457262886920944e-05,293.0732421875,294.1499938964844,291.5989074707031,291.276123046875,293.03277587890625,292.4542541503906,292.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009634391753934,9.939802314562483e-10,0.0009634381858631,-0.0016497505130246,0.0,0.1500000059604644,0.0,-0.0052973981946706,60.0,-0.3498290479183197,-0.0,-9.239010667627667e-10,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,300.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.236572265625,0.0,0.0,9.0292829554528e-05,300.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24188232421875,0.0,0.0,9.508270159130916e-05,300.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,7.022776117082685e-05,300.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355041503906,0.0,0.0,9.508270159130916e-05,300.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,0.0004510314029175,293.1626892089844,294.1499938964844,291.6128845214844,291.2899780273437,293.00689697265625,292.4606628417969,292.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001909216080093,6.586827194787759e-10,0.0001909209531731,-0.0015407658647745,0.0,0.1500000059604644,0.0,-0.0012962846085429,60.0,-0.5310012102127075,-0.0,-6.310865785508214e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,300.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,9.013096860144287e-05,300.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,9.491224773228168e-05,300.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,7.010186527622864e-05,300.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304077148437,0.0,0.0,9.491224773228168e-05,300.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294616699219,0.0,0.0,0.0004502228402998,293.15606689453125,294.1499938964844,291.6417541503906,291.318603515625,292.984375,292.4462585449219,292.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600581834092,1.229080726083964e-09,0.0009600569610483,-0.0022712117061018,0.0,0.1500000059604644,0.0,-0.0054205986671149,60.0,-0.6522683501243591,-0.0,-6.288257026199062e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,300.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,9.013096860144287e-05,300.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,9.491224773228168e-05,300.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,7.010186527622864e-05,300.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304077148437,0.0,0.0,9.491224773228168e-05,300.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294616699219,0.0,0.0,0.0004502228402998,293.15606689453125,294.1499938964844,291.6417541503906,291.318603515625,292.984375,292.4462585449219,292.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600581834092,1.229080726083964e-09,0.0009600569610483,-0.0022712117061018,0.0,0.1500000059604644,0.0,-0.0054205986671149,60.0,-0.6522683501243591,-0.0,-6.288257026199062e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,300.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,9.030301589518784e-05,300.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,9.509342635283248e-05,300.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455139160156,0.0,0.0,7.023567741271108e-05,300.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,9.509342635283248e-05,300.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,0.0004510822764132,293.1527404785156,294.1499938964844,291.6716003417969,291.3481750488281,292.96209716796875,292.4220886230469,292.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621958597563,1.443698827152673e-09,0.0009621944045647,-0.0028333032969385,0.0,0.1500000059604644,0.0,-0.0055285128764808,60.0,-0.6756908297538757,-0.0,-6.31228260772332e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,300.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22821044921875,0.0,0.0,9.030301589518784e-05,300.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,9.509342635283248e-05,300.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455139160156,0.0,0.0,7.023567741271108e-05,300.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,9.509342635283248e-05,300.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,0.0004510822764132,293.1527404785156,294.1499938964844,291.6716003417969,291.3481750488281,292.96209716796875,292.4220886230469,292.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621958597563,1.443698827152673e-09,0.0009621944045647,-0.0028333032969385,0.0,0.1500000059604644,0.0,-0.0055285128764808,60.0,-0.6756908297538757,-0.0,-6.31228260772332e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,300.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249755859375,0.0,0.0,9.049705840880053e-05,300.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,9.52977643464692e-05,300.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420654296875,0.0,0.0,7.038660260150209e-05,300.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22393798828125,0.0,0.0,9.52977643464692e-05,300.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230224609375,0.0,0.0,0.0004520515503827,293.1493835449219,294.1499938964844,291.7021179199219,291.3784484863281,292.940673828125,292.3910217285156,292.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642620570957,1.6854171391855743e-09,0.0009642603690735,-0.0034667097497731,0.0,0.1500000059604644,0.0,-0.0056483387015759,60.0,-0.669974148273468,-0.0,-6.339435287827655e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,300.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249755859375,0.0,0.0,9.049705840880053e-05,300.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23004150390625,0.0,0.0,9.52977643464692e-05,300.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420654296875,0.0,0.0,7.038660260150209e-05,300.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22393798828125,0.0,0.0,9.52977643464692e-05,300.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230224609375,0.0,0.0,0.0004520515503827,293.1493835449219,294.1499938964844,291.7021179199219,291.3784484863281,292.940673828125,292.3910217285156,292.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642620570957,1.6854171391855743e-09,0.0009642603690735,-0.0034667097497731,0.0,0.1500000059604644,0.0,-0.0056483387015759,60.0,-0.669974148273468,-0.0,-6.339435287827655e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,300.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216796875,0.0,0.0,9.071484237210824e-05,300.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2267150878906,0.0,0.0,9.552709525451064e-05,300.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,7.055598689476028e-05,300.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206726074219,0.0,0.0,9.552709525451064e-05,300.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2197570800781,0.0,0.0,0.0004531394224613,293.1460266113281,294.1499938964844,291.7330627441406,291.4091491699219,292.9202575683594,292.3548889160156,292.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665825637057,1.956706574546274e-09,0.0009665806428529,-0.0041775987483561,0.0,0.1500000059604644,0.0,-0.0057828305289149,60.0,-0.6543294787406921,-0.0,-6.369979388409774e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
