time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17811240,300.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216796875,0.0,0.0,9.071484237210824e-05,300.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2267150878906,0.0,0.0,9.552709525451064e-05,300.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,7.055598689476028e-05,300.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206726074219,0.0,0.0,9.552709525451064e-05,300.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2197570800781,0.0,0.0,0.0004531394224613,293.1460266113281,294.1499938964844,291.7330627441406,291.4091491699219,292.9202575683594,292.3548889160156,292.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665825637057,1.956706574546274e-09,0.0009665806428529,-0.0041775987483561,0.0,0.1500000059604644,0.0,-0.0057828305289149,60.0,-0.6543294787406921,-0.0,-6.369979388409774e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,300.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200622558594,0.0,0.0,9.083191980607808e-05,300.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250671386719,0.0,0.0,9.565038635628298e-05,300.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2368469238281,0.0,0.0,7.06470527802594e-05,300.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21905517578125,0.0,0.0,9.565038635628298e-05,300.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181396484375,0.0,0.0,0.0004537242639344,293.14434814453125,294.1499938964844,291.7486267089844,291.424560546875,292.9104309082031,292.3343505859375,292.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967830303125,2.1025576835143056e-09,0.0009678282076492,-0.004559785593301,0.0,0.1500000059604644,0.0,-0.0058551374822855,60.0,-0.6454309821128845,-0.0,-6.386430584370828e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,300.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2184143066406,0.0,0.0,9.095049608731642e-05,300.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.223388671875,0.0,0.0,9.577524906489998e-05,300.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.235107421875,0.0,0.0,7.073927554301918e-05,300.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174072265625,0.0,0.0,9.577524906489998e-05,300.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2165222167969,0.0,0.0,0.000454316555988,293.1426696777344,294.1499938964844,291.7641906738281,291.4399719238281,292.9007263183594,292.31329345703125,292.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690937586128,2.2502666396917448e-09,0.0009690915467217,-0.0049468390643596,0.0,0.1500000059604644,0.0,-0.0059283641166985,60.0,-0.6364180445671082,-0.0,-6.40311341726374e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,300.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,9.119824244407936e-05,300.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,9.603614307707176e-05,300.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315979003906,0.0,0.0,7.09319647285156e-05,300.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2141418457031,0.0,0.0,9.603614307707176e-05,300.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132568359375,0.0,0.0,0.0004555541090667,293.1392822265625,294.1499938964844,291.795166015625,291.470703125,292.88189697265625,292.27032470703125,292.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717322536744,2.5588966501288724e-09,0.0009717296925373,-0.0057555604726076,0.0,0.1500000059604644,0.0,-0.0060813608579337,60.0,-0.6178946495056152,-0.0,-6.438040855982764e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,300.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,9.119824244407936e-05,300.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,9.603614307707176e-05,300.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315979003906,0.0,0.0,7.09319647285156e-05,300.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2141418457031,0.0,0.0,9.603614307707176e-05,300.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132568359375,0.0,0.0,0.0004555541090667,293.1392822265625,294.1499938964844,291.795166015625,291.470703125,292.88189697265625,292.27032470703125,292.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717322536744,2.5588966501288724e-09,0.0009717296925373,-0.0057555604726076,0.0,0.1500000059604644,0.0,-0.0060813608579337,60.0,-0.6178946495056152,-0.0,-6.438040855982764e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,300.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,9.145822696154936e-05,300.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,9.630991553422064e-05,300.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,7.113417814252898e-05,300.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108459472656,0.0,0.0,9.630991553422064e-05,300.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099609375,0.0,0.0,0.0004568527801893,293.1358642578125,294.1499938964844,291.82574462890625,291.50103759765625,292.86444091796875,292.2309265136719,292.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745022398419,2.88276491566819e-09,0.0009744993876665,-0.0066041979007422,0.0,0.1500000059604644,0.0,-0.0062419176101684,60.0,-0.5991303324699402,-0.0,-6.474795100075427e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,300.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,9.145822696154936e-05,300.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,9.630991553422064e-05,300.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,7.113417814252898e-05,300.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108459472656,0.0,0.0,9.630991553422064e-05,300.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099609375,0.0,0.0,0.0004568527801893,293.1358642578125,294.1499938964844,291.82574462890625,291.50103759765625,292.86444091796875,292.2309265136719,292.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745022398419,2.88276491566819e-09,0.0009744993876665,-0.0066041979007422,0.0,0.1500000059604644,0.0,-0.0062419176101684,60.0,-0.5991303324699402,-0.0,-6.474795100075427e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,300.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20849609375,0.0,0.0,9.17168945306912e-05,300.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132873535156,0.0,0.0,9.658230555942282e-05,300.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.224609375,0.0,0.0,7.133536564651877e-05,300.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,9.658230555942282e-05,300.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,0.0004581449029501,293.1324768066406,294.1499938964844,291.8556823730469,291.5307006835937,292.84735107421875,292.1908874511719,292.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772580815479,3.205005372208802e-09,0.0009772549383342,-0.0074485563673079,0.0,0.1500000059604644,0.0,-0.0064016664400696,60.0,-0.5804961323738098,-0.0,-6.511468342296213e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,300.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20849609375,0.0,0.0,9.17168945306912e-05,300.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132873535156,0.0,0.0,9.658230555942282e-05,300.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.224609375,0.0,0.0,7.133536564651877e-05,300.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,9.658230555942282e-05,300.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,0.0004581449029501,293.1324768066406,294.1499938964844,291.8556823730469,291.5307006835937,292.84735107421875,292.1908874511719,292.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772580815479,3.205005372208802e-09,0.0009772549383342,-0.0074485563673079,0.0,0.1500000059604644,0.0,-0.0064016664400696,60.0,-0.5804961323738098,-0.0,-6.511468342296213e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,300.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051696777344,0.0,0.0,9.197438339469954e-05,300.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098999023437,0.0,0.0,9.68534586718306e-05,300.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210693359375,0.0,0.0,7.153563637984917e-05,300.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,9.68534586718306e-05,300.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.203369140625,0.0,0.0,0.0004594311176333,293.1290588378906,294.1499938964844,291.8846740722656,291.5594482421875,292.8310241699219,292.1593933105469,292.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980001874268,3.5257736730187604e-09,0.0009799983818084,-0.0082890409976243,0.0,0.1500000059604644,0.0,-0.0065606879070401,60.0,-0.562177836894989,-0.0,-6.548076925128046e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,300.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051696777344,0.0,0.0,9.197438339469954e-05,300.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098999023437,0.0,0.0,9.68534586718306e-05,300.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210693359375,0.0,0.0,7.153563637984917e-05,300.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,9.68534586718306e-05,300.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.203369140625,0.0,0.0,0.0004594311176333,293.1290588378906,294.1499938964844,291.8846740722656,291.5594482421875,292.8310241699219,292.1593933105469,292.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980001874268,3.5257736730187604e-09,0.0009799983818084,-0.0082890409976243,0.0,0.1500000059604644,0.0,-0.0065606879070401,60.0,-0.562177836894989,-0.0,-6.548076925128046e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,300.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,9.209167183144018e-05,300.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,9.697696805233136e-05,300.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21929931640625,0.0,0.0,7.162685506045818e-05,300.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025756835937,0.0,0.0,9.697696805233136e-05,300.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016906738281,0.0,0.0,0.0004600169777404,293.1273498535156,294.1499938964844,291.8987121582031,291.5733947753906,292.8235168457031,292.1479187011719,292.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812510106712,3.671880577371666e-09,0.0009812474017962,-0.0086718685925006,0.0,0.1500000059604644,0.0,-0.0066331173293292,60.0,-0.5535449385643005,-0.0,-6.564785337559442e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,300.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20184326171875,0.0,0.0,9.222124208463356e-05,300.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,9.711341408547014e-05,300.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2175598144531,0.0,0.0,7.172763434937224e-05,300.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008972167969,0.0,0.0,9.711341408547014e-05,300.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2000427246094,0.0,0.0,0.0004606642178259,293.1256408691406,294.1499938964844,291.9124450683594,291.5870056152344,292.8155822753906,292.1332092285156,292.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826334426179,3.833296791100338e-09,0.0009826296009123,-0.0090948035940527,0.0,0.1500000059604644,0.0,-0.0067131482064723,60.0,-0.5444778800010681,-0.0,-6.583269396287508e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,300.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985168457031,0.0,0.0,9.244294051313771e-05,300.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.203125,0.0,0.0,9.734686318552122e-05,300.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140197753906,0.0,0.0,7.190006726887077e-05,300.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19757080078125,0.0,0.0,9.734686318552122e-05,300.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967468261719,0.0,0.0,0.0004617716185748,293.1221923828125,294.1499938964844,291.938720703125,291.6130676269531,292.80047607421875,292.10565185546875,292.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849932976067,4.109467877100314e-09,0.0009849891066551,-0.0098184067755937,0.0,0.1500000059604644,0.0,-0.0068500484339892,60.0,-0.5274036526679993,-0.0,-6.614955339045991e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,300.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985168457031,0.0,0.0,9.244294051313771e-05,300.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.203125,0.0,0.0,9.734686318552122e-05,300.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140197753906,0.0,0.0,7.190006726887077e-05,300.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19757080078125,0.0,0.0,9.734686318552122e-05,300.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967468261719,0.0,0.0,0.0004617716185748,293.1221923828125,294.1499938964844,291.938720703125,291.6130676269531,292.80047607421875,292.10565185546875,292.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849932976067,4.109467877100314e-09,0.0009849891066551,-0.0098184067755937,0.0,0.1500000059604644,0.0,-0.0068500484339892,60.0,-0.5274036526679993,-0.0,-6.614955339045991e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,300.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951599121094,0.0,0.0,9.264369873562828e-05,300.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997375488281,0.0,0.0,9.755827340995892e-05,300.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,7.205620931927115e-05,300.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942443847656,0.0,0.0,9.755827340995892e-05,300.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,0.0004627744492609,293.1187744140625,294.1499938964844,291.9632568359375,291.63739013671875,292.7861328125,292.0877380371094,292.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871337097138,4.359556715627377e-09,0.0009871292859315,-0.0104736546054482,0.0,0.1500000059604644,0.0,-0.0069740363396704,60.0,-0.5113106966018677,-0.0,-6.64371313519041e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,300.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951599121094,0.0,0.0,9.264369873562828e-05,300.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997375488281,0.0,0.0,9.755827340995892e-05,300.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,7.205620931927115e-05,300.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942443847656,0.0,0.0,9.755827340995892e-05,300.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19342041015625,0.0,0.0,0.0004627744492609,293.1187744140625,294.1499938964844,291.9632568359375,291.63739013671875,292.7861328125,292.0877380371094,292.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871337097138,4.359556715627377e-09,0.0009871292859315,-0.0104736546054482,0.0,0.1500000059604644,0.0,-0.0069740363396704,60.0,-0.5113106966018677,-0.0,-6.64371313519041e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,300.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918029785156,0.0,0.0,9.281022357754408e-05,300.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963195800781,0.0,0.0,9.773363854037598e-05,300.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,7.218572864076123e-05,300.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19091796875,0.0,0.0,9.773363854037598e-05,300.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900939941406,0.0,0.0,0.000463606294943,293.1153564453125,294.1499938964844,291.9857482910156,291.6596984863281,292.7725524902344,292.0753173828125,292.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889081120491,4.567000555510958e-09,0.0009889034554362,-0.0110171614214777,0.0,0.1500000059604644,0.0,-0.007076877169311,60.0,-0.4965509176254272,-0.0,-6.667615082278644e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,300.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918029785156,0.0,0.0,9.281022357754408e-05,300.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963195800781,0.0,0.0,9.773363854037598e-05,300.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,7.218572864076123e-05,300.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19091796875,0.0,0.0,9.773363854037598e-05,300.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900939941406,0.0,0.0,0.000463606294943,293.1153564453125,294.1499938964844,291.9857482910156,291.6596984863281,292.7725524902344,292.0753173828125,292.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889081120491,4.567000555510958e-09,0.0009889034554362,-0.0110171614214777,0.0,0.1500000059604644,0.0,-0.007076877169311,60.0,-0.4965509176254272,-0.0,-6.667615082278644e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,300.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884460449219,0.0,0.0,9.294625488109888e-05,300.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929016113281,0.0,0.0,9.78768803179264e-05,300.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20343017578125,0.0,0.0,7.229152834042907e-05,300.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18756103515625,0.0,0.0,9.78768803179264e-05,300.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.186767578125,0.0,0.0,0.0004642857820726,293.1119079589844,294.1499938964844,292.0059509277344,291.6797180175781,292.7596435546875,292.0682067871094,292.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903580648824,4.736443681707669e-09,0.0009903534082695,-0.0114610968157649,0.0,0.1500000059604644,0.0,-0.00716088199988,60.0,-0.483164519071579,-0.0,-6.687170639452233e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,300.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884460449219,0.0,0.0,9.294625488109888e-05,300.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929016113281,0.0,0.0,9.78768803179264e-05,300.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20343017578125,0.0,0.0,7.229152834042907e-05,300.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18756103515625,0.0,0.0,9.78768803179264e-05,300.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.186767578125,0.0,0.0,0.0004642857820726,293.1119079589844,294.1499938964844,292.0059509277344,291.6797180175781,292.7596435546875,292.0682067871094,292.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903580648824,4.736443681707669e-09,0.0009903534082695,-0.0114610968157649,0.0,0.1500000059604644,0.0,-0.00716088199988,60.0,-0.483164519071579,-0.0,-6.687170639452233e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,300.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.186767578125,0.0,0.0,9.301840327680112e-05,300.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19122314453125,0.0,0.0,9.795285586733372e-05,300.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,7.234764780150726e-05,300.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,9.795285586733372e-05,300.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850891113281,0.0,0.0,0.0004646461748052,293.1101989746094,294.1499938964844,292.0151062011719,291.68878173828125,292.7532043457031,292.0647888183594,292.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991128035821,4.826319344175545e-09,0.0009911232627928,-0.0116965658962726,0.0,0.1500000059604644,0.0,-0.0072054439224302,60.0,-0.4764212667942047,-0.0,-6.697554510992634e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,300.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850891113281,0.0,0.0,9.30700043682009e-05,300.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.18951416015625,0.0,0.0,9.800719999475405e-05,300.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19989013671875,0.0,0.0,7.23877819837071e-05,300.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842346191406,0.0,0.0,9.800719999475405e-05,300.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18341064453125,0.0,0.0,0.0004649039474315,293.1084899902344,294.1499938964844,292.0235900878906,291.6972045898437,292.7468566894531,292.0620422363281,292.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916740236803,4.8905888228034655e-09,0.0009916691342368,-0.0118649508804082,0.0,0.1500000059604644,0.0,-0.0072372867725789,60.0,-0.4700683057308197,-0.0,-6.704985366923212e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,300.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817626953125,0.0,0.0,9.314676572103052e-05,300.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18609619140625,0.0,0.0,9.808802860789e-05,300.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19635009765625,0.0,0.0,7.244748849188909e-05,300.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808776855469,0.0,0.0,9.808802860789e-05,300.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800842285156,0.0,0.0,0.0004652873903978,293.10504150390625,294.1499938964844,292.0383605957031,291.7118530273437,292.7345275878906,292.0589599609375,292.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924927726387,4.986192791989197e-09,0.0009924877667799,-0.012115423567593,0.0,0.1500000059604644,0.0,-0.0072846873663365,60.0,-0.4588395357131958,-0.0,-6.716046385690788e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,300.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817626953125,0.0,0.0,9.314676572103052e-05,300.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18609619140625,0.0,0.0,9.808802860789e-05,300.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19635009765625,0.0,0.0,7.244748849188909e-05,300.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808776855469,0.0,0.0,9.808802860789e-05,300.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800842285156,0.0,0.0,0.0004652873903978,293.10504150390625,294.1499938964844,292.0383605957031,291.7118530273437,292.7345275878906,292.0589599609375,292.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924927726387,4.986192791989197e-09,0.0009924877667799,-0.012115423567593,0.0,0.1500000059604644,0.0,-0.0072846873663365,60.0,-0.4588395357131958,-0.0,-6.716046385690788e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,300.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17840576171875,0.0,0.0,9.317795047536492e-05,300.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827087402344,0.0,0.0,9.812087228056043e-05,300.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928100585937,0.0,0.0,7.247173925861716e-05,300.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17755126953125,0.0,0.0,9.812087228056043e-05,300.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767578125,0.0,0.0,0.0004654431540984,293.10162353515625,294.1499938964844,292.04998779296875,291.723388671875,292.722900390625,292.058349609375,292.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928240906447,5.025011073911401e-09,0.0009928190847858,-0.0122171230614185,0.0,0.1500000059604644,0.0,-0.0073039280250668,60.0,-0.4509392380714416,-0.0,-6.720539857951735e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,300.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17840576171875,0.0,0.0,9.317795047536492e-05,300.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827087402344,0.0,0.0,9.812087228056043e-05,300.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928100585937,0.0,0.0,7.247173925861716e-05,300.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17755126953125,0.0,0.0,9.812087228056043e-05,300.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767578125,0.0,0.0,0.0004654431540984,293.10162353515625,294.1499938964844,292.04998779296875,291.723388671875,292.722900390625,292.058349609375,292.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928240906447,5.025011073911401e-09,0.0009928190847858,-0.0122171230614185,0.0,0.1500000059604644,0.0,-0.0073039280250668,60.0,-0.4509392380714416,-0.0,-6.720539857951735e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,300.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,9.320883691543712e-05,300.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,9.815338853513822e-05,300.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893005371094,0.0,0.0,7.249575719470158e-05,300.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741943359375,0.0,0.0,9.815338853513822e-05,300.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734313964844,0.0,0.0,0.0004655974335037,293.0982360839844,294.1499938964844,292.0577697753906,291.7311096191406,292.7113952636719,292.0584411621094,292.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931545937433,5.063457653164961e-09,0.0009931494714692,-0.0123178483918309,0.0,0.1500000059604644,0.0,-0.0073229963891208,60.0,-0.4445783495903015,-0.0,-6.724991408191272e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,300.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,9.320883691543712e-05,300.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792907714844,0.0,0.0,9.815338853513822e-05,300.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893005371094,0.0,0.0,7.249575719470158e-05,300.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741943359375,0.0,0.0,9.815338853513822e-05,300.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734313964844,0.0,0.0,0.0004655974335037,293.0982360839844,294.1499938964844,292.0577697753906,291.7311096191406,292.7113952636719,292.0584411621094,292.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931545937433,5.063457653164961e-09,0.0009931494714692,-0.0123178483918309,0.0,0.1500000059604644,0.0,-0.0073229963891208,60.0,-0.4445783495903015,-0.0,-6.724991408191272e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,300.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,9.323032281827182e-05,300.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,9.817602403927594e-05,300.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.185791015625,0.0,0.0,7.251247734529898e-05,300.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,9.817602403927594e-05,300.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,0.0004657047684304,293.0948181152344,294.1499938964844,292.0613708496094,291.73468017578125,292.7001953125,292.05889892578125,292.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933816036209,5.090196708579242e-09,0.0009933764813467,-0.0123879024758934,0.0,0.1500000059604644,0.0,-0.0073362435214221,60.0,-0.440918892621994,-0.0,-6.728089374519186e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,300.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,9.323032281827182e-05,300.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,9.817602403927594e-05,300.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.185791015625,0.0,0.0,7.251247734529898e-05,300.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,9.817602403927594e-05,300.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,0.0004657047684304,293.0948181152344,294.1499938964844,292.0613708496094,291.73468017578125,292.7001953125,292.05889892578125,292.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933816036209,5.090196708579242e-09,0.0009933764813467,-0.0123879024758934,0.0,0.1500000059604644,0.0,-0.0073362435214221,60.0,-0.440918892621994,-0.0,-6.728089374519186e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,300.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,9.324106940766796e-05,300.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742248535156,0.0,0.0,9.81873308774084e-05,300.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840209960937,0.0,0.0,7.252083014464006e-05,300.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.81873308774084e-05,300.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,0.0004657584358938,293.0931091308594,294.1499938964844,292.0617370605469,291.7350158691406,292.6946716308594,292.0589599609375,292.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934958070516,5.1035651260633585e-09,0.0009934906847774,-0.0124229257926344,0.0,0.1500000059604644,0.0,-0.0073428703472018,60.0,-0.4401006698608398,-0.0,-6.729637647140407e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,300.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683654785156,0.0,0.0,9.325169958174229e-05,300.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,9.81985285761766e-05,300.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822814941406,0.0,0.0,7.252910290844738e-05,300.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,9.81985285761766e-05,300.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,0.0004658115503843,293.0914306640625,294.1499938964844,292.0611877441406,291.7344970703125,292.68914794921875,292.0588684082031,292.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1167954318032124e-09,0.0009936038404703,-0.0124575877562165,0.0,0.1500000059604644,0.0,-0.0073494291864335,60.0,-0.439802348613739,-0.0,-6.731170998364179e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,300.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,9.327267616754398e-05,300.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,9.822061838349327e-05,300.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,7.254541560541838e-05,300.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642150878906,0.0,0.0,9.822061838349327e-05,300.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634826660156,0.0,0.0,0.000465916324174,293.0880126953125,294.1499938964844,292.0575866699219,291.7309265136719,292.6781616210937,292.05816650390625,292.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.1428985514689884e-09,0.0009938271250575,-0.0125259738415479,0.0,0.1500000059604644,0.0,-0.0073623699136078,60.0,-0.4403089880943298,-0.0,-6.734195778790308e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,300.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,9.327267616754398e-05,300.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16912841796875,0.0,0.0,9.822061838349327e-05,300.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17877197265625,0.0,0.0,7.254541560541838e-05,300.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642150878906,0.0,0.0,9.822061838349327e-05,300.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634826660156,0.0,0.0,0.000465916324174,293.0880126953125,294.1499938964844,292.0575866699219,291.7309265136719,292.6781616210937,292.05816650390625,292.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.1428985514689884e-09,0.0009938271250575,-0.0125259738415479,0.0,0.1500000059604644,0.0,-0.0073623699136078,60.0,-0.4403089880943298,-0.0,-6.734195778790308e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,300.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,9.329296153737232e-05,300.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.165771484375,0.0,0.0,9.824198059504852e-05,300.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17529296875,0.0,0.0,7.256118988152593e-05,300.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,9.824198059504852e-05,300.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,0.0004660176637116,293.08465576171875,294.1499938964844,292.0509948730469,291.724365234375,292.667236328125,292.05615234375,292.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940480813384,5.1681392498892365e-09,0.0009940429590642,-0.0125921005383133,0.0,0.1500000059604644,0.0,-0.007374882698059,60.0,-0.4434345066547394,-0.0,-6.737121793776168e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,300.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,9.329296153737232e-05,300.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.165771484375,0.0,0.0,9.824198059504852e-05,300.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17529296875,0.0,0.0,7.256118988152593e-05,300.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,9.824198059504852e-05,300.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,0.0004660176637116,293.08465576171875,294.1499938964844,292.0509948730469,291.724365234375,292.667236328125,292.05615234375,292.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940480813384,5.1681392498892365e-09,0.0009940429590642,-0.0125921005383133,0.0,0.1500000059604644,0.0,-0.007374882698059,60.0,-0.4434345066547394,-0.0,-6.737121793776168e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,300.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,9.331277396995574e-05,300.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,9.826284076552838e-05,300.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717834472656,0.0,0.0,7.257660035975277e-05,300.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575927734375,0.0,0.0,9.826284076552838e-05,300.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568603515625,0.0,0.0,0.0004661166167352,293.0812683105469,294.1499938964844,292.0417785644531,291.7152404785156,292.65631103515625,292.0526428222656,292.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942589094862,5.192788865571174e-09,0.000994253787212,-0.0126566784456372,0.0,0.1500000059604644,0.0,-0.0073871025815606,60.0,-0.4484784603118896,-0.0,-6.739979596659397e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
