time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813520,300.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,9.331277396995574e-05,300.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,9.826284076552838e-05,300.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717834472656,0.0,0.0,7.257660035975277e-05,300.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575927734375,0.0,0.0,9.826284076552838e-05,300.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568603515625,0.0,0.0,0.0004661166167352,293.0812683105469,294.1499938964844,292.0417785644531,291.7152404785156,292.65631103515625,292.0526428222656,292.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942589094862,5.192788865571174e-09,0.000994253787212,-0.0126566784456372,0.0,0.1500000059604644,0.0,-0.0073871025815606,60.0,-0.4484784603118896,-0.0,-6.739979596659397e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,300.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,9.33320843614638e-05,300.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590270996094,0.0,0.0,9.828318434301764e-05,300.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,7.259162521222606e-05,300.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,9.828318434301764e-05,300.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.153564453125,0.0,0.0,0.0004662130959331,293.0779113769531,294.1499938964844,292.03033447265625,291.7038879394531,292.6453552246094,292.0480041503906,292.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944644989445,5.216822529519049e-09,0.000994459260255,-0.0127196442335844,0.0,0.1500000059604644,0.0,-0.0073990174569189,60.0,-0.4548531770706177,-0.0,-6.742766345269048e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,300.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,9.33320843614638e-05,300.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590270996094,0.0,0.0,9.828318434301764e-05,300.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,7.259162521222606e-05,300.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,9.828318434301764e-05,300.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.153564453125,0.0,0.0,0.0004662130959331,293.0779113769531,294.1499938964844,292.03033447265625,291.7038879394531,292.6453552246094,292.0480041503906,292.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944644989445,5.216822529519049e-09,0.000994459260255,-0.0127196442335844,0.0,0.1500000059604644,0.0,-0.0073990174569189,60.0,-0.4548531770706177,-0.0,-6.742766345269048e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,300.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534423828125,0.0,0.0,9.33413321035914e-05,300.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,9.829291957430542e-05,300.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665954589844,0.0,0.0,7.259881385834888e-05,300.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,9.829291957430542e-05,300.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,0.0004662592837121,293.07623291015625,294.1499938964844,292.0238952636719,291.697509765625,292.63983154296875,292.0445861816406,292.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228329325035474e-09,0.000994557631202,-0.0127497902140021,0.0,0.1500000059604644,0.0,-0.0074047218076884,60.0,-0.4590334296226501,-0.0,-6.744100744526804e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,300.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.33505580178462e-05,300.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,9.830263297772036e-05,300.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16485595703125,0.0,0.0,7.260598795255646e-05,300.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,9.830263297772036e-05,300.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0004663053550757,293.0745544433594,294.1499938964844,292.0170288085937,291.6907043457031,292.6343078613281,292.0408935546875,292.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946608915925,5.239805034307211e-09,0.000994655652903,-0.0127798542380332,0.0,0.1500000059604644,0.0,-0.0074104103259742,60.0,-0.4633697867393493,-0.0,-6.745431591070884e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,300.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,9.336867515230551e-05,300.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,9.832171053858474e-05,300.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,7.262008148245513e-05,300.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,9.832171053858474e-05,300.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0004663958679884,293.0712280273437,294.1499938964844,292.0022888183594,291.67608642578125,292.6231994628906,292.0328369140625,292.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948537917807,5.262350111223668e-09,0.0009948485530912,-0.0128389187157154,0.0,0.1500000059604644,0.0,-0.0074215875938534,60.0,-0.4724805057048797,-0.0,-6.748047098881217e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,300.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,9.336867515230551e-05,300.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,9.832171053858474e-05,300.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,7.262008148245513e-05,300.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,9.832171053858474e-05,300.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0004663958679884,293.0712280273437,294.1499938964844,292.0022888183594,291.67608642578125,292.6231994628906,292.0328369140625,292.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948537917807,5.262350111223668e-09,0.0009948485530912,-0.0128389187157154,0.0,0.1500000059604644,0.0,-0.0074215875938534,60.0,-0.4724805057048797,-0.0,-6.748047098881217e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,300.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,9.338593372376636e-05,300.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,9.833988588070496e-05,300.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,7.26335056242533e-05,300.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,9.833988588070496e-05,300.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,0.0004664820735342,293.0679016113281,294.1499938964844,291.98651123046875,291.6604309082031,292.6119689941406,292.0232849121094,292.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950373787432,5.28381738362782e-09,0.0009950321400538,-0.0128951594233512,0.0,0.1500000059604644,0.0,-0.0074322298169136,60.0,-0.4825254678726196,-0.0,-6.750538261712792e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,300.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,9.338593372376636e-05,300.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,9.833988588070496e-05,300.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,7.26335056242533e-05,300.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,9.833988588070496e-05,300.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,0.0004664820735342,293.0679016113281,294.1499938964844,291.98651123046875,291.6604309082031,292.6119689941406,292.0232849121094,292.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950373787432,5.28381738362782e-09,0.0009950321400538,-0.0128951594233512,0.0,0.1500000059604644,0.0,-0.0074322298169136,60.0,-0.4825254678726196,-0.0,-6.750538261712792e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,300.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,9.340253745904192e-05,300.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,9.835737000685184e-05,300.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545104980469,0.0,0.0,7.264642044901848e-05,300.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,9.835737000685184e-05,300.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,0.000466565019451,293.0645751953125,294.1499938964844,291.9700622558594,291.64410400390625,292.60064697265625,292.0124816894531,292.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952140972018,5.304479522294514e-09,0.000995208742097,-0.0129492906853556,0.0,0.1500000059604644,0.0,-0.0074424725025892,60.0,-0.4931002259254455,-0.0,-6.752935632903245e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,300.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,9.340253745904192e-05,300.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,9.835737000685184e-05,300.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545104980469,0.0,0.0,7.264642044901848e-05,300.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,9.835737000685184e-05,300.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,0.000466565019451,293.0645751953125,294.1499938964844,291.9700622558594,291.64410400390625,292.60064697265625,292.0124816894531,292.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952140972018,5.304479522294514e-09,0.000995208742097,-0.0129492906853556,0.0,0.1500000059604644,0.0,-0.0074424725025892,60.0,-0.4931002259254455,-0.0,-6.752935632903245e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,300.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,9.341831173514949e-05,300.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,9.837398101808505e-05,300.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,7.265868771355599e-05,300.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,9.837398101808505e-05,300.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,0.0004666438035201,293.061279296875,294.1499938964844,291.95330810546875,291.6275329589844,292.5892028808594,292.00067138671875,292.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953818516805,5.32409849540727e-09,0.0009953764965757,-0.0130006885156035,0.0,0.1500000059604644,0.0,-0.0074521987698972,60.0,-0.5039365291595459,-0.0,-6.755212922371356e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,300.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,9.341831173514949e-05,300.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,9.837398101808505e-05,300.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,7.265868771355599e-05,300.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,9.837398101808505e-05,300.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13720703125,0.0,0.0,0.0004666438035201,293.061279296875,294.1499938964844,291.95330810546875,291.6275329589844,292.5892028808594,292.00067138671875,292.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953818516805,5.32409849540727e-09,0.0009953764965757,-0.0130006885156035,0.0,0.1500000059604644,0.0,-0.0074521987698972,60.0,-0.5039365291595459,-0.0,-6.755212922371356e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,300.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,9.342585690319538e-05,300.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,9.838192636379972e-05,300.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,7.266455213539302e-05,300.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,9.838192636379972e-05,300.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0004666814929805,293.05963134765625,294.1499938964844,291.9449768066406,291.6192321777344,292.5834655761719,291.99444580078125,292.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954619454219,5.333485653125081e-09,0.0009954565903171,-0.0130252800881862,0.0,0.1500000059604644,0.0,-0.0074568511918187,60.0,-0.5093415379524231,-0.0,-6.756302894928012e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,300.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,9.343324200017378e-05,300.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,9.838970436248928e-05,300.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,7.267030014190823e-05,300.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346435546875,0.0,0.0,9.838970436248928e-05,300.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13397216796875,0.0,0.0,0.0004667183966375,293.0579833984375,294.1499938964844,291.93670654296875,291.6110534667969,292.57769775390625,291.9881591796875,292.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955405257642,5.342670750252409e-09,0.0009955351706594,-0.0130493436008691,0.0,0.1500000059604644,0.0,-0.007461404427886,60.0,-0.514715850353241,-0.0,-6.757368709031655e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,300.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,9.344742284156382e-05,300.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,9.84046419034712e-05,300.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,7.268133049365133e-05,300.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,9.84046419034712e-05,300.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,0.0004667892353609,293.0547180175781,294.1499938964844,291.9205627441406,291.5950622558594,292.5661315917969,291.97540283203125,292.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956916328519,5.360315302738172e-09,0.0009956861613318,-0.0130955688655376,0.0,0.1500000059604644,0.0,-0.0074701528064906,60.0,-0.5252960324287415,-0.0,-6.759417914281586e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,300.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,9.344742284156382e-05,300.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,9.84046419034712e-05,300.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,7.268133049365133e-05,300.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,9.84046419034712e-05,300.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,0.0004667892353609,293.0547180175781,294.1499938964844,291.9205627441406,291.5950622558594,292.5661315917969,291.97540283203125,292.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956916328519,5.360315302738172e-09,0.0009956861613318,-0.0130955688655376,0.0,0.1500000059604644,0.0,-0.0074701528064906,60.0,-0.5252960324287415,-0.0,-6.759417914281586e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,300.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,9.34604468056932e-05,300.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324462890625,0.0,0.0,9.841834980761632e-05,300.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,7.269145862665027e-05,300.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,9.841834980761632e-05,300.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,0.0004668542824219,293.05145263671875,294.1499938964844,291.9053649902344,291.5799560546875,292.55450439453125,291.96258544921875,292.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958300506696,5.376511236221404e-09,0.0009958246955648,-0.0131379989907145,0.0,0.1500000059604644,0.0,-0.0074781817384064,60.0,-0.5352966785430908,-0.0,-6.761298010360407e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,300.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,9.34604468056932e-05,300.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324462890625,0.0,0.0,9.841834980761632e-05,300.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,7.269145862665027e-05,300.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,9.841834980761632e-05,300.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,0.0004668542824219,293.05145263671875,294.1499938964844,291.9053649902344,291.5799560546875,292.55450439453125,291.96258544921875,292.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958300506696,5.376511236221404e-09,0.0009958246955648,-0.0131379989907145,0.0,0.1500000059604644,0.0,-0.0074781817384064,60.0,-0.5352966785430908,-0.0,-6.761298010360407e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,300.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,9.347272134618834e-05,300.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.129150390625,0.0,0.0,9.843127918429671e-05,300.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374816894531,0.0,0.0,7.270100468304008e-05,300.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,9.843127918429671e-05,300.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.124267578125,0.0,0.0,0.0004669156041927,293.0482177734375,294.1499938964844,291.89141845703125,291.566162109375,292.5429077148437,291.9498596191406,292.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959606686607,5.391779467345259e-09,0.0009959553135558,-0.0131779983639717,0.0,0.1500000059604644,0.0,-0.0074857510626316,60.0,-0.5448347330093384,-0.0,-6.763071525028863e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,300.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,9.347272134618834e-05,300.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.129150390625,0.0,0.0,9.843127918429671e-05,300.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374816894531,0.0,0.0,7.270100468304008e-05,300.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,9.843127918429671e-05,300.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.124267578125,0.0,0.0,0.0004669156041927,293.0482177734375,294.1499938964844,291.89141845703125,291.566162109375,292.5429077148437,291.9498596191406,292.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959606686607,5.391779467345259e-09,0.0009959553135558,-0.0131779983639717,0.0,0.1500000059604644,0.0,-0.0074857510626316,60.0,-0.5448347330093384,-0.0,-6.763071525028863e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,300.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,9.34836352826096e-05,300.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,9.844276792136952e-05,300.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,7.270949572557583e-05,300.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217041015625,0.0,0.0,9.844276792136952e-05,300.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0004669701156672,293.04498291015625,294.1499938964844,291.879150390625,291.5539855957031,292.53131103515625,291.9375305175781,292.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960767347365,5.405344172260129e-09,0.0009960713796317,-0.0132135357707738,0.0,0.1500000059604644,0.0,-0.0074924756772816,60.0,-0.5533339381217957,-0.0,-6.764646798274043e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,300.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,9.34836352826096e-05,300.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,9.844276792136952e-05,300.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,7.270949572557583e-05,300.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217041015625,0.0,0.0,9.844276792136952e-05,300.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0004669701156672,293.04498291015625,294.1499938964844,291.879150390625,291.5539855957031,292.53131103515625,291.9375305175781,292.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960767347365,5.405344172260129e-09,0.0009960713796317,-0.0132135357707738,0.0,0.1500000059604644,0.0,-0.0074924756772816,60.0,-0.5533339381217957,-0.0,-6.764646798274043e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,300.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12078857421875,0.0,0.0,9.348862658953294e-05,300.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,9.844802843872458e-05,300.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324157714844,0.0,0.0,7.27133738109842e-05,300.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,9.844802843872458e-05,300.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11944580078125,0.0,0.0,0.0004669950576499,293.0433654785156,294.1499938964844,291.873779296875,291.5486755371094,292.5255432128906,291.931640625,292.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961295872926,5.4115512071462035e-09,0.0009961242321878,-0.0132297975942492,0.0,0.1500000059604644,0.0,-0.0074955518357455,60.0,-0.5570711493492126,-0.0,-6.76536799915084e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,300.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191711425781,0.0,0.0,9.34933705138974e-05,300.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,9.845302702160552e-05,300.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,7.27170699974522e-05,300.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11846923828125,0.0,0.0,9.845302702160552e-05,300.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11785888671875,0.0,0.0,0.0004670187481679,293.041748046875,294.1499938964844,291.86895751953125,291.5438842773437,292.519775390625,291.9259033203125,292.6944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961801115423,5.417450932299062e-09,0.0009961746400222,-0.0132452528923749,0.0,0.1500000059604644,0.0,-0.0074984766542911,60.0,-0.5605228543281555,-0.0,-6.766053672890848e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,300.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.115966796875,0.0,0.0,9.350215259473772e-05,300.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,9.846226748777552e-05,300.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273803710937,0.0,0.0,7.27238948456943e-05,300.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,9.846226748777552e-05,300.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,0.0004670626076404,293.0385437011719,294.1499938964844,291.8612365722656,291.5362243652344,292.5083312988281,291.9149169921875,292.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428360871917448e-09,0.0009962682379409,-0.0132738342508673,0.0,0.1500000059604644,0.0,-0.007503886707127,60.0,-0.5666654109954834,-0.0,-6.767321281131444e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,300.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.115966796875,0.0,0.0,9.350215259473772e-05,300.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,9.846226748777552e-05,300.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273803710937,0.0,0.0,7.27238948456943e-05,300.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,9.846226748777552e-05,300.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,0.0004670626076404,293.0385437011719,294.1499938964844,291.8612365722656,291.5362243652344,292.5083312988281,291.9149169921875,292.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428360871917448e-09,0.0009962682379409,-0.0132738342508673,0.0,0.1500000059604644,0.0,-0.007503886707127,60.0,-0.5666654109954834,-0.0,-6.767321281131444e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,300.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,9.350929758511484e-05,300.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161193847656,0.0,0.0,9.84697908279486e-05,300.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,7.272945367731154e-05,300.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.112060546875,0.0,0.0,9.84697908279486e-05,300.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,0.0004670982889365,293.03533935546875,294.1499938964844,291.8563537597656,291.5313720703125,292.4970092773437,291.9052124023437,292.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963494958356,5.437233774330252e-09,0.0009963440243154,-0.0132970791310071,0.0,0.1500000059604644,0.0,-0.007508285343647,60.0,-0.5708206295967102,-0.0,-6.768352278641032e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,300.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,9.350929758511484e-05,300.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161193847656,0.0,0.0,9.84697908279486e-05,300.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,7.272945367731154e-05,300.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.112060546875,0.0,0.0,9.84697908279486e-05,300.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,0.0004670982889365,293.03533935546875,294.1499938964844,291.8563537597656,291.5313720703125,292.4970092773437,291.9052124023437,292.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963494958356,5.437233774330252e-09,0.0009963440243154,-0.0132970791310071,0.0,0.1500000059604644,0.0,-0.007508285343647,60.0,-0.5708206295967102,-0.0,-6.768352278641032e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,300.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10955810546875,0.0,0.0,9.351520566269755e-05,300.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128845214844,0.0,0.0,9.847601904766634e-05,300.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,7.27340520825237e-05,300.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10888671875,0.0,0.0,9.847601904766634e-05,300.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082763671875,0.0,0.0,0.0004671278293244,293.0321350097656,294.1499938964844,291.8547058105469,291.5297546386719,292.4858703613281,291.89697265625,292.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.4445727926122345e-09,0.0009964068885892,-0.0133163053542375,0.0,0.1500000059604644,0.0,-0.0075119235552847,60.0,-0.5730114579200745,-0.0,-6.769204929923944e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,300.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10955810546875,0.0,0.0,9.351520566269755e-05,300.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128845214844,0.0,0.0,9.847601904766634e-05,300.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,7.27340520825237e-05,300.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10888671875,0.0,0.0,9.847601904766634e-05,300.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082763671875,0.0,0.0,0.0004671278293244,293.0321350097656,294.1499938964844,291.8547058105469,291.5297546386719,292.4858703613281,291.89697265625,292.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.4445727926122345e-09,0.0009964068885892,-0.0133163053542375,0.0,0.1500000059604644,0.0,-0.0075119235552847,60.0,-0.5730114579200745,-0.0,-6.769204929923944e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,300.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,9.351952030556276e-05,300.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1096496582031,0.0,0.0,9.84805592452176e-05,300.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11737060546875,0.0,0.0,7.273740629898384e-05,300.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.105712890625,0.0,0.0,9.84805592452176e-05,300.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,0.0004671493661589,293.0289611816406,294.1499938964844,291.856689453125,291.5317077636719,292.4750061035156,291.890869140625,292.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.4499214030556695e-09,0.0009964525233954,-0.0133303180336952,0.0,0.1500000059604644,0.0,-0.0075145750306546,60.0,-0.5726016163825989,-0.0,-6.769825944275e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,300.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,9.351952030556276e-05,300.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1096496582031,0.0,0.0,9.84805592452176e-05,300.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11737060546875,0.0,0.0,7.273740629898384e-05,300.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.105712890625,0.0,0.0,9.84805592452176e-05,300.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,0.0004671493661589,293.0289611816406,294.1499938964844,291.856689453125,291.5317077636719,292.4750061035156,291.890869140625,292.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.4499214030556695e-09,0.0009964525233954,-0.0133303180336952,0.0,0.1500000059604644,0.0,-0.0075145750306546,60.0,-0.5726016163825989,-0.0,-6.769825944275e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,300.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,9.352099732495844e-05,300.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080322265625,0.0,0.0,9.848211630014704e-05,300.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11572265625,0.0,0.0,7.273855590028688e-05,300.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041259765625,0.0,0.0,9.848211630014704e-05,300.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.0,0.0,0.0004671567585319,293.02740478515625,294.1499938964844,291.8591613769531,291.5341491699219,292.4697570800781,291.8890380859375,292.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451748830154202e-09,0.0009964680066332,-0.0133351059630513,0.0,0.1500000059604644,0.0,-0.0075154802761971,60.0,-0.5710751414299011,-0.0,-6.770038396552992e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,300.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031799316406,0.0,0.0,9.352253255201504e-05,300.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064453125,0.0,0.0,9.848373156273738e-05,300.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,7.273974915733561e-05,300.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025390625,0.0,0.0,9.848373156273738e-05,300.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,0.0004671644128393,293.0258178710937,294.1499938964844,291.8626708984375,291.53765869140625,292.4644470214844,291.8868713378906,292.69268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453646423347891e-09,0.0009964843047782,-0.0133400773629546,0.0,0.1500000059604644,0.0,-0.0075164213776588,60.0,-0.5698758959770203,-0.0,-6.770259375343812e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,300.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,9.352371853310616e-05,300.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,9.84849757514894e-05,300.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107788085937,0.0,0.0,7.2740665927995e-05,300.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993957519531,0.0,0.0,9.84849757514894e-05,300.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,0.0004671703209169,293.0226745605469,294.1499938964844,291.8730773925781,291.5479736328125,292.454345703125,291.8861694335937,292.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.1500000059604644,0.0,-0.0075171403586864,60.0,-0.563609778881073,-0.0,-6.770427773972187e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,300.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,9.352371853310616e-05,300.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,9.84849757514894e-05,300.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107788085937,0.0,0.0,7.2740665927995e-05,300.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993957519531,0.0,0.0,9.84849757514894e-05,300.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,0.0004671703209169,293.0226745605469,294.1499938964844,291.8730773925781,291.5479736328125,292.454345703125,291.8861694335937,292.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.1500000059604644,0.0,-0.0075171403586864,60.0,-0.563609778881073,-0.0,-6.770427773972187e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,300.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,9.3523740360979e-05,300.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,9.848499757936224e-05,300.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10748291015625,0.0,0.0,7.274068775586784e-05,300.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,9.848499757936224e-05,300.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956726074219,0.0,0.0,0.0004671704373322,293.0195617675781,294.1499938964844,291.8883056640625,291.56304931640625,292.44464111328125,291.8880310058594,292.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965023491531,5.4550985950641015e-09,0.000996496877633,-0.0133438808843493,0.0,0.1500000059604644,0.0,-0.0075171417556703,60.0,-0.5548489689826965,-0.0,-6.770427773972187e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
