time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815800,300.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,9.3523740360979e-05,300.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,9.848499757936224e-05,300.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10748291015625,0.0,0.0,7.274068775586784e-05,300.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,9.848499757936224e-05,300.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956726074219,0.0,0.0,0.0004671704373322,293.0195617675781,294.1499938964844,291.8883056640625,291.56304931640625,292.44464111328125,291.8880310058594,292.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965023491531,5.4550985950641015e-09,0.000996496877633,-0.0133438808843493,0.0,0.1500000059604644,0.0,-0.0075171417556703,60.0,-0.5548489689826965,-0.0,-6.770427773972187e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,300.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,9.352190681966022e-05,300.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,9.84830767265521e-05,300.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042175292969,0.0,0.0,7.273926166817546e-05,300.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931091308594,0.0,0.0,9.84830767265521e-05,300.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,0.0004671612987294,293.0164489746094,294.1499938964844,291.90869140625,291.5832824707031,292.435546875,291.8934936523437,292.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964825585484,5.452794216154189e-09,0.0009964772034436,-0.0133378449827432,0.0,0.1500000059604644,0.0,-0.0075159994885325,60.0,-0.5423653721809387,-0.0,-6.770159899360807e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,300.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,9.352190681966022e-05,300.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,9.84830767265521e-05,300.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042175292969,0.0,0.0,7.273926166817546e-05,300.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931091308594,0.0,0.0,9.84830767265521e-05,300.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,0.0004671612987294,293.0164489746094,294.1499938964844,291.90869140625,291.5832824707031,292.435546875,291.8934936523437,292.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964825585484,5.452794216154189e-09,0.0009964772034436,-0.0133378449827432,0.0,0.1500000059604644,0.0,-0.0075159994885325,60.0,-0.5423653721809387,-0.0,-6.770159899360807e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,300.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906066894531,0.0,0.0,9.35186690185219e-05,300.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936889648437,0.0,0.0,9.847966430243103e-05,300.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,7.273674418684095e-05,300.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,9.847966430243103e-05,300.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,0.0004671451169997,293.0133361816406,294.1499938964844,291.9346618652344,291.6090393066406,292.42706298828125,291.90264892578125,292.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964478667825,5.448736128954579e-09,0.0009964425116777,-0.0133272130042314,0.0,0.1500000059604644,0.0,-0.0075139878317713,60.0,-0.5263601541519165,-0.0,-6.769688809526997e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,300.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906066894531,0.0,0.0,9.35186690185219e-05,300.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936889648437,0.0,0.0,9.847966430243103e-05,300.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,7.273674418684095e-05,300.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,9.847966430243103e-05,300.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,0.0004671451169997,293.0133361816406,294.1499938964844,291.9346618652344,291.6090393066406,292.42706298828125,291.90264892578125,292.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964478667825,5.448736128954579e-09,0.0009964425116777,-0.0133272130042314,0.0,0.1500000059604644,0.0,-0.0075139878317713,60.0,-0.5263601541519165,-0.0,-6.769688809526997e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,300.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,9.351626795250922e-05,300.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921325683594,0.0,0.0,9.847713954513893e-05,300.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,7.27348742657341e-05,300.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,9.847713954513893e-05,300.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.087890625,0.0,0.0,0.0004671331262215,293.0118103027344,294.1499938964844,291.94989013671875,291.6241149902344,292.42315673828125,291.9093322753906,292.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964221389964,5.445733197717573e-09,0.0009964166674762,-0.0133193461224436,0.0,0.1500000059604644,0.0,-0.0075124981813132,60.0,-0.5163647532463074,-0.0,-6.769339222501003e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,300.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874938964844,0.0,0.0,9.351365588372572e-05,300.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0905456542969,0.0,0.0,9.847438195720316e-05,300.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09771728515625,0.0,0.0,7.273284427355975e-05,300.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,9.847438195720316e-05,300.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863342285156,0.0,0.0,0.0004671200586017,293.0102844238281,294.1499938964844,291.96661376953125,291.6407165527344,292.4194641113281,291.9169006347656,292.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963940829038,5.442458483884138e-09,0.0009963886113837,-0.0133107667788863,0.0,0.1500000059604644,0.0,-0.0075108744204044,60.0,-0.5056254863739014,-0.0,-6.768959082137371e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,300.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,9.350765321869404e-05,300.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08740234375,0.0,0.0,9.846805915003642e-05,300.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.094482421875,0.0,0.0,7.272817310877144e-05,300.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08380126953125,0.0,0.0,9.846805915003642e-05,300.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,0.0004670900816563,293.0072021484375,294.1499938964844,292.00494384765625,291.6787109375,292.41241455078125,291.9341735839844,292.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.434957817129771e-09,0.000996324699372,-0.0132911158725619,0.0,0.1500000059604644,0.0,-0.0075071570463478,60.0,-0.4822046458721161,-0.0,-6.768087246200595e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,300.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,9.350765321869404e-05,300.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08740234375,0.0,0.0,9.846805915003642e-05,300.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.094482421875,0.0,0.0,7.272817310877144e-05,300.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08380126953125,0.0,0.0,9.846805915003642e-05,300.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,0.0004670900816563,293.0072021484375,294.1499938964844,292.00494384765625,291.6787109375,292.41241455078125,291.9341735839844,292.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.434957817129771e-09,0.000996324699372,-0.0132911158725619,0.0,0.1500000059604644,0.0,-0.0075071570463478,60.0,-0.4822046458721161,-0.0,-6.768087246200595e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,300.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,9.349964966531844e-05,300.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,9.84596335911192e-05,300.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,7.272195216501132e-05,300.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,9.84596335911192e-05,300.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,0.0004670501220971,293.0041809082031,294.1499938964844,292.04998779296875,291.723388671875,292.40643310546875,291.95684814453125,292.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424966253997354e-09,0.0009962392505258,-0.0132649410516023,0.0,0.1500000059604644,0.0,-0.0075022038072347,60.0,-0.4535559415817261,-0.0,-6.766926929913097e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,300.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,9.349964966531844e-05,300.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,9.84596335911192e-05,300.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.0,0.0,7.272195216501132e-05,300.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,9.84596335911192e-05,300.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,0.0004670501220971,293.0041809082031,294.1499938964844,292.04998779296875,291.723388671875,292.40643310546875,291.95684814453125,292.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424966253997354e-09,0.0009962392505258,-0.0132649410516023,0.0,0.1500000059604644,0.0,-0.0075022038072347,60.0,-0.4535559415817261,-0.0,-6.766926929913097e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,300.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782165527344,0.0,0.0,9.348949970444664e-05,300.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,9.844894520938396e-05,300.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,7.271405775099993e-05,300.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,9.844894520938396e-05,300.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770874023437,0.0,0.0,0.0004669993941206,293.0011291503906,294.1499938964844,292.09918212890625,291.7703552246094,292.4013977050781,291.9840087890625,292.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961363393813,5.412293724305073e-09,0.0009961308678612,-0.0132317412644624,0.0,0.1500000059604644,0.0,-0.0074959215708076,60.0,-0.4219992756843567,-0.0,-6.765454685364602e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,300.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782165527344,0.0,0.0,9.348949970444664e-05,300.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,9.844894520938396e-05,300.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,7.271405775099993e-05,300.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,9.844894520938396e-05,300.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770874023437,0.0,0.0,0.0004669993941206,293.0011291503906,294.1499938964844,292.09918212890625,291.7703552246094,292.4013977050781,291.9840087890625,292.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961363393813,5.412293724305073e-09,0.0009961308678612,-0.0132317412644624,0.0,0.1500000059604644,0.0,-0.0074959215708076,60.0,-0.4219992756843567,-0.0,-6.765454685364602e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,300.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.34763520490378e-05,300.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,9.843509906204416e-05,300.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848999023437,0.0,0.0,7.270382775459439e-05,300.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745849609375,0.0,0.0,9.843509906204416e-05,300.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,0.0004669337358791,292.9981384277344,294.1499938964844,292.1495056152344,291.8150329589844,292.397705078125,292.0165405273437,292.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959959425032,5.3958930656961e-09,0.0009959905873984,-0.0131887756288051,0.0,0.1500000059604644,0.0,-0.0074877911247313,60.0,-0.3881676495075226,-0.0,-6.763549009747295e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,300.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.34763520490378e-05,300.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,9.843509906204416e-05,300.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848999023437,0.0,0.0,7.270382775459439e-05,300.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745849609375,0.0,0.0,9.843509906204416e-05,300.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740661621094,0.0,0.0,0.0004669337358791,292.9981384277344,294.1499938964844,292.1495056152344,291.8150329589844,292.397705078125,292.0165405273437,292.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959959425032,5.3958930656961e-09,0.0009959905873984,-0.0131887756288051,0.0,0.1500000059604644,0.0,-0.0074877911247313,60.0,-0.3881676495075226,-0.0,-6.763549009747295e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,300.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736389160156,0.0,0.0,9.346917067887262e-05,300.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765075683594,0.0,0.0,9.842753206612542e-05,300.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08331298828125,0.0,0.0,7.269823981914669e-05,300.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07305908203125,0.0,0.0,9.842753206612542e-05,300.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0725402832031,0.0,0.0,0.0004668978508561,292.99664306640625,294.1499938964844,292.175048828125,291.8365478515625,292.396240234375,292.0340576171875,292.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959189919754,5.386927792727647e-09,0.0009959136368706,-0.0131652886047959,0.0,0.1500000059604644,0.0,-0.00748334499076,60.0,-0.3708433508872986,-0.0,-6.762508064639405e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,300.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721130371094,0.0,0.0,9.346159640699624e-05,300.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,9.841955761658028e-05,300.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,7.269235356943682e-05,300.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.071533203125,0.0,0.0,9.841955761658028e-05,300.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,0.0004668600158765,292.9951477050781,294.1499938964844,292.2008972167969,291.8575134277344,292.39501953125,292.05224609375,292.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958381997421,5.377482903412556e-09,0.0009958328446373,-0.0131405452266335,0.0,0.1500000059604644,0.0,-0.0074786627665162,60.0,-0.3533236384391784,-0.0,-6.761410986655393e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,300.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,9.344578575110064e-05,300.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718994140625,0.0,0.0,9.840291022555904e-05,300.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785827636719,0.0,0.0,7.268005720106885e-05,300.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0685119628906,0.0,0.0,9.840291022555904e-05,300.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679931640625,0.0,0.0,0.0004667810280807,292.9921875,294.1499938964844,292.2533264160156,291.8979187011719,292.3931579589844,292.090087890625,292.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956698631867,5.357760457513905e-09,0.0009956645080819,-0.0130888754501938,0.0,0.1500000059604644,0.0,-0.0074688871391117,60.0,-0.3177254498004913,-0.0,-6.759120907418037e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,300.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,9.344578575110064e-05,300.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718994140625,0.0,0.0,9.840291022555904e-05,300.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785827636719,0.0,0.0,7.268005720106885e-05,300.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0685119628906,0.0,0.0,9.840291022555904e-05,300.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679931640625,0.0,0.0,0.0004667810280807,292.9921875,294.1499938964844,292.2533264160156,291.8979187011719,292.3931579589844,292.090087890625,292.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956698631867,5.357760457513905e-09,0.0009956645080819,-0.0130888754501938,0.0,0.1500000059604644,0.0,-0.0074688871391117,60.0,-0.3177254498004913,-0.0,-6.759120907418037e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,300.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,9.342929843114688e-05,300.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06884765625,0.0,0.0,9.83855570666492e-05,300.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,7.266723696375266e-05,300.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06549072265625,0.0,0.0,9.83855570666492e-05,300.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,0.0004666986933443,292.9892578125,294.1499938964844,292.3066711425781,291.93634033203125,292.3925170898437,292.1305847167969,292.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954940760508,5.3372035679899454e-09,0.000995488720946,-0.0130350207909941,0.0,0.1500000059604644,0.0,-0.007458696141839,60.0,-0.2812818586826324,-0.0,-6.75673419436862e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,300.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,9.342929843114688e-05,300.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06884765625,0.0,0.0,9.83855570666492e-05,300.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,7.266723696375266e-05,300.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06549072265625,0.0,0.0,9.83855570666492e-05,300.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,0.0004666986933443,292.9892578125,294.1499938964844,292.3066711425781,291.93634033203125,292.3925170898437,292.1305847167969,292.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954940760508,5.3372035679899454e-09,0.000995488720946,-0.0130350207909941,0.0,0.1500000059604644,0.0,-0.007458696141839,60.0,-0.2812818586826324,-0.0,-6.75673419436862e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,300.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06304931640625,0.0,0.0,9.341318946098907e-05,300.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658264160156,0.0,0.0,9.836858953349292e-05,300.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,7.265470048878342e-05,300.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625,0.0,0.0,9.836858953349292e-05,300.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,0.0004666182212531,292.986328125,294.1499938964844,292.3609313964844,291.972900390625,292.3927917480469,292.17291259765625,292.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953222470358,5.3171094194226515e-09,0.0009953170083463,-0.012982377782464,0.0,0.1500000059604644,0.0,-0.0074487347155809,60.0,-0.2442604303359985,-0.0,-6.754401482567118e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,300.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06304931640625,0.0,0.0,9.341318946098907e-05,300.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658264160156,0.0,0.0,9.836858953349292e-05,300.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,7.265470048878342e-05,300.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625,0.0,0.0,9.836858953349292e-05,300.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,0.0004666182212531,292.986328125,294.1499938964844,292.3609313964844,291.972900390625,292.3927917480469,292.17291259765625,292.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953222470358,5.3171094194226515e-09,0.0009953170083463,-0.012982377782464,0.0,0.1500000059604644,0.0,-0.0074487347155809,60.0,-0.2442604303359985,-0.0,-6.754401482567118e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,300.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,9.339809912489728e-05,300.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06280517578125,0.0,0.0,9.835269156610592e-05,300.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692138671875,0.0,0.0,7.264296436915174e-05,300.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595092773437,0.0,0.0,9.835269156610592e-05,300.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,0.0004665428423322,292.9833984375,294.1499938964844,292.4159851074219,292.0076904296875,292.3939208984375,292.216796875,292.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951612446457,5.298281369192637e-09,0.0009951560059562,-0.012933051213622,0.0,0.1500000059604644,0.0,-0.0074394010007381,60.0,-0.2067451775074005,-0.0,-6.752216563654656e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,300.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,9.339809912489728e-05,300.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06280517578125,0.0,0.0,9.835269156610592e-05,300.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692138671875,0.0,0.0,7.264296436915174e-05,300.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595092773437,0.0,0.0,9.835269156610592e-05,300.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,0.0004665428423322,292.9833984375,294.1499938964844,292.4159851074219,292.0076904296875,292.3939208984375,292.216796875,292.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951612446457,5.298281369192637e-09,0.0009951560059562,-0.012933051213622,0.0,0.1500000059604644,0.0,-0.0074394010007381,60.0,-0.2067451775074005,-0.0,-6.752216563654656e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,300.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,9.339142707176508e-05,300.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.061279296875,0.0,0.0,9.834567026700824e-05,300.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06768798828125,0.0,0.0,7.263777661137283e-05,300.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580444335937,0.0,0.0,9.834567026700824e-05,300.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575256347656,0.0,0.0,0.0004665095184464,292.9819641113281,294.1499938964844,292.4437866210937,292.02447509765625,292.3948669433594,292.239501953125,292.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099509046413,5.2899649105597746e-09,0.0009950852254405,-0.0129112638533115,0.0,0.1500000059604644,0.0,-0.0074352798983454,60.0,-0.1877268403768539,-0.0,-6.751251646619495e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,300.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570983886719,0.0,0.0,9.33851406443864e-05,300.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597839355469,0.0,0.0,9.833904914557934e-05,300.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,7.26328871678561e-05,300.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565490722656,0.0,0.0,9.833904914557934e-05,300.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560607910156,0.0,0.0,0.0004664781154133,292.9804992675781,294.1499938964844,292.4718017578125,292.0408630371094,292.39599609375,292.2624816894531,292.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950235253199,5.2821165219540944e-09,0.0009950181702151,-0.0128907030448317,0.0,0.1500000059604644,0.0,-0.0074313897639513,60.0,-0.1686416566371917,-0.0,-6.75034073083225e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,300.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.337419760413468e-05,300.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,9.832752402871849e-05,300.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06304931640625,0.0,0.0,7.26243742974475e-05,300.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0535888671875,0.0,0.0,9.832752402871849e-05,300.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,0.0004664234293159,292.9776306152344,294.1499938964844,292.5282592773437,292.0724792480469,292.39874267578125,292.309326171875,292.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949061786755,5.2684594464835754e-09,0.0009949009399861,-0.0128549234941601,0.0,0.1500000059604644,0.0,-0.0074246167205274,60.0,-0.1302339732646942,-0.0,-6.748756220531504e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,300.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.337419760413468e-05,300.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,9.832752402871849e-05,300.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06304931640625,0.0,0.0,7.26243742974475e-05,300.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0535888671875,0.0,0.0,9.832752402871849e-05,300.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,0.0004664234293159,292.9776306152344,294.1499938964844,292.5282592773437,292.0724792480469,292.39874267578125,292.309326171875,292.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949061786755,5.2684594464835754e-09,0.0009949009399861,-0.0128549234941601,0.0,0.1500000059604644,0.0,-0.0074246167205274,60.0,-0.1302339732646942,-0.0,-6.748756220531504e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,300.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511779785156,0.0,0.0,9.336793300462888e-05,300.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538024902344,0.0,0.0,9.832093201112002e-05,300.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599975585937,0.0,0.0,7.2619499405846e-05,300.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506286621094,0.0,0.0,9.832093201112002e-05,300.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,0.0004663921426981,292.9747619628906,294.1499938964844,292.5853576660156,292.1026611328125,292.4027099609375,292.3582763671875,292.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948393562808,5.260636370962857e-09,0.0009948341175913,-0.0128344288095831,0.0,0.1500000059604644,0.0,-0.0074207386933267,60.0,-0.0911604836583137,-0.0,-6.747848146915203e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,300.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511779785156,0.0,0.0,9.336793300462888e-05,300.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538024902344,0.0,0.0,9.832093201112002e-05,300.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599975585937,0.0,0.0,7.2619499405846e-05,300.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506286621094,0.0,0.0,9.832093201112002e-05,300.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501708984375,0.0,0.0,0.0004663921426981,292.9747619628906,294.1499938964844,292.5853576660156,292.1026611328125,292.4027099609375,292.3582763671875,292.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948393562808,5.260636370962857e-09,0.0009948341175913,-0.0128344288095831,0.0,0.1500000059604644,0.0,-0.0074207386933267,60.0,-0.0911604836583137,-0.0,-6.747848146915203e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,300.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,9.336403309134766e-05,300.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0508117675781,0.0,0.0,9.8316821095068e-05,300.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05694580078125,0.0,0.0,7.26164726074785e-05,300.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,9.8316821095068e-05,300.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.0004663726722355,292.971923828125,294.1499938964844,292.6429748535156,292.1315612792969,292.4071350097656,292.40802001953125,292.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994797446765,5.255757606903444e-09,0.0009947922080755,-0.0128216464072465,0.0,0.1500000059604644,0.0,-0.0074183191172778,60.0,-0.0518700405955314,-0.0,-6.747282554897538e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,300.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,9.336403309134766e-05,300.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0508117675781,0.0,0.0,9.8316821095068e-05,300.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05694580078125,0.0,0.0,7.26164726074785e-05,300.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,9.8316821095068e-05,300.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.0004663726722355,292.971923828125,294.1499938964844,292.6429748535156,292.1315612792969,292.4071350097656,292.40802001953125,292.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994797446765,5.255757606903444e-09,0.0009947922080755,-0.0128216464072465,0.0,0.1500000059604644,0.0,-0.0074183191172778,60.0,-0.0518700405955314,-0.0,-6.747282554897538e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,300.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452880859375,0.0,0.0,9.33667761273682e-05,300.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478515625,0.0,0.0,9.831970965024084e-05,300.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,7.261860446305946e-05,300.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447692871094,0.0,0.0,9.831970965024084e-05,300.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443115234375,0.0,0.0,0.0004663863801397,292.9690856933594,294.1499938964844,292.7010803222656,292.15924072265625,292.4127502441406,292.45965576171875,292.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948265505954,5.259153557091167e-09,0.0009948213119059,-0.0128305442631244,0.0,0.1500000059604644,0.0,-0.007420003414154,60.0,-0.0120326206088066,-0.0,-6.747676195573149e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,300.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452880859375,0.0,0.0,9.33667761273682e-05,300.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478515625,0.0,0.0,9.831970965024084e-05,300.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,7.261860446305946e-05,300.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447692871094,0.0,0.0,9.831970965024084e-05,300.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443115234375,0.0,0.0,0.0004663863801397,292.9690856933594,294.1499938964844,292.7010803222656,292.15924072265625,292.4127502441406,292.45965576171875,292.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948265505954,5.259153557091167e-09,0.0009948213119059,-0.0128305442631244,0.0,0.1500000059604644,0.0,-0.007420003414154,60.0,-0.0120326206088066,-0.0,-6.747676195573149e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,300.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,9.336999210063368e-05,300.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04638671875,0.0,0.0,9.832310024648903e-05,300.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523986816406,0.0,0.0,7.262110739247873e-05,300.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433349609375,0.0,0.0,9.832310024648903e-05,300.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428771972656,0.0,0.0,0.0004664024454541,292.9676818847656,294.1499938964844,292.73028564453125,292.17266845703125,292.4159240722656,292.4859313964844,292.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948613587766,5.263153468604287e-09,0.0009948561200872,-0.0128410216420888,0.0,0.1500000059604644,0.0,-0.0074219889938831,60.0,0.0079961782321333,-0.0,-6.7481401799796e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,300.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423889160156,0.0,0.0,9.337419032817706e-05,300.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.044921875,0.0,0.0,9.832751675276086e-05,300.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509033203125,0.0,0.0,7.262436702148989e-05,300.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0418701171875,0.0,0.0,9.832751675276086e-05,300.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414123535156,0.0,0.0,0.000466423400212,292.9662780761719,294.1499938964844,292.75958251953125,292.18585205078125,292.41925048828125,292.5124206542969,292.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949060622602,5.268371072730815e-09,0.0009949008235707,-0.012854691594839,0.0,0.1500000059604644,0.0,-0.0074245762079954,60.0,0.028078781440854,-0.0,-6.748745562390468e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,300.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394897460937,0.0,0.0,9.338581003248692e-05,300.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419921875,0.0,0.0,9.833975491346791e-05,300.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478820800781,0.0,0.0,7.263341103680432e-05,300.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389709472656,0.0,0.0,9.833975491346791e-05,300.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385131835937,0.0,0.0,0.0004664814623538,292.9634704589844,294.1499938964844,292.81842041015625,292.21148681640625,292.4263916015625,292.5660705566406,292.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950288804247,5.2828328378495826e-09,0.0009950236417353,-0.0128925796598196,0.0,0.1500000059604644,0.0,-0.0074317413382232,60.0,0.0682927221059799,-0.0,-6.750423864332333e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
