time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17818080,300.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394897460937,0.0,0.0,9.338581003248692e-05,300.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419921875,0.0,0.0,9.833975491346791e-05,300.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478820800781,0.0,0.0,7.263341103680432e-05,300.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389709472656,0.0,0.0,9.833975491346791e-05,300.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385131835937,0.0,0.0,0.0004664814623538,292.9634704589844,294.1499938964844,292.81842041015625,292.21148681640625,292.4263916015625,292.5660705566406,292.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950288804247,5.2828328378495826e-09,0.0009950236417353,-0.0128925796598196,0.0,0.1500000059604644,0.0,-0.0074317413382232,60.0,0.0682927221059799,-0.0,-6.750423864332333e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,300.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365905761719,0.0,0.0,9.340695396531372e-05,300.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.836201934376732e-05,300.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448913574219,0.0,0.0,7.264985470101237e-05,300.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361022949219,0.0,0.0,9.836201934376732e-05,300.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03564453125,0.0,0.0,0.0004665870801545,292.9607238769531,294.1499938964844,292.87750244140625,292.2362976074219,292.4349670410156,292.6216735839844,292.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952542604878,5.309154005317396e-09,0.000995248905383,-0.0129615357145667,0.0,0.1500000059604644,0.0,-0.0074447905644774,60.0,0.1089886203408241,-0.0,-6.753478487553366e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,300.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365905761719,0.0,0.0,9.340695396531372e-05,300.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,9.836201934376732e-05,300.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448913574219,0.0,0.0,7.264985470101237e-05,300.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361022949219,0.0,0.0,9.836201934376732e-05,300.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03564453125,0.0,0.0,0.0004665870801545,292.9607238769531,294.1499938964844,292.87750244140625,292.2362976074219,292.4349670410156,292.6216735839844,292.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952542604878,5.309154005317396e-09,0.000995248905383,-0.0129615357145667,0.0,0.1500000059604644,0.0,-0.0074447905644774,60.0,0.1089886203408241,-0.0,-6.753478487553366e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,300.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337219238281,0.0,0.0,9.342890552943572e-05,300.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361633300781,0.0,0.0,9.838513506110758e-05,300.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419311523437,0.0,0.0,7.266692409757525e-05,300.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332336425781,0.0,0.0,9.838513506110758e-05,300.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,0.0004666967142838,292.9579467773437,294.1499938964844,292.93682861328125,292.2603759765625,292.4437561035156,292.6773376464844,292.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954872075468,5.336480590756309e-09,0.0009954819688573,-0.0130331274121999,0.0,0.1500000059604644,0.0,-0.0074583343230187,60.0,0.1495939791202545,-0.0,-6.756650350325799e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,300.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337219238281,0.0,0.0,9.342890552943572e-05,300.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361633300781,0.0,0.0,9.838513506110758e-05,300.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419311523437,0.0,0.0,7.266692409757525e-05,300.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332336425781,0.0,0.0,9.838513506110758e-05,300.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,0.0004666967142838,292.9579467773437,294.1499938964844,292.93682861328125,292.2603759765625,292.4437561035156,292.6773376464844,292.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954872075468,5.336480590756309e-09,0.0009954819688573,-0.0130331274121999,0.0,0.1500000059604644,0.0,-0.0074583343230187,60.0,0.1495939791202545,-0.0,-6.756650350325799e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,300.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,9.346312435809524e-05,300.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03326416015625,0.0,0.0,9.842117287917064e-05,300.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389709472656,0.0,0.0,7.269354682648554e-05,300.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303649902344,0.0,0.0,9.842117287917064e-05,300.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299377441406,0.0,0.0,0.000466867670184,292.9552307128906,294.1499938964844,292.9962463378906,292.28387451171875,292.4541320800781,292.73492431640625,292.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958521695807,5.3790989440472e-09,0.0009958468144759,-0.0131447790190577,0.0,0.1500000059604644,0.0,-0.0074794646352529,60.0,0.1906759887933731,-0.0,-6.761598569937632e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,300.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,9.346312435809524e-05,300.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03326416015625,0.0,0.0,9.842117287917064e-05,300.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389709472656,0.0,0.0,7.269354682648554e-05,300.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303649902344,0.0,0.0,9.842117287917064e-05,300.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299377441406,0.0,0.0,0.000466867670184,292.9552307128906,294.1499938964844,292.9962463378906,292.28387451171875,292.4541320800781,292.73492431640625,292.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958521695807,5.3790989440472e-09,0.0009958468144759,-0.0131447790190577,0.0,0.1500000059604644,0.0,-0.0074794646352529,60.0,0.1906759887933731,-0.0,-6.761598569937632e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,300.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0294494628906,0.0,0.0,9.347990271635354e-05,300.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318298339844,0.0,0.0,9.843883890425786e-05,300.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374755859375,0.0,0.0,7.270659261848778e-05,300.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,9.843883890425786e-05,300.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285339355469,0.0,0.0,0.0004669514892157,292.953857421875,294.1499938964844,293.0260009765625,292.2954406738281,292.4593505859375,292.7637023925781,292.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960317984223,5.399992453192226e-09,0.0009960263269022,-0.0131995137780904,0.0,0.1500000059604644,0.0,-0.0074898269958794,60.0,0.2111130654811859,-0.0,-6.764025073380253e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,300.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02801513671875,0.0,0.0,9.349949687020852e-05,300.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303955078125,0.0,0.0,9.845947352005167e-05,300.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,7.272182847373188e-05,300.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02752685546875,0.0,0.0,9.845947352005167e-05,300.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.027099609375,0.0,0.0,0.0004670493653975,292.9524841308594,294.1499938964844,293.0557556152344,292.3069152832031,292.4649658203125,292.7928161621094,292.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962401818484,5.424394711184277e-09,0.0009962348267436,-0.0132634434849023,0.0,0.1500000059604644,0.0,-0.0075019230134785,60.0,0.2315597236156463,-0.0,-6.766860138895936e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,300.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,9.35413991101086e-05,300.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02752685546875,0.0,0.0,9.850360220298172e-05,300.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,7.275442476384342e-05,300.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,9.850360220298172e-05,300.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242919921875,0.0,0.0,0.0004672586801461,292.9497985839844,294.1499938964844,293.115234375,292.32958984375,292.4765319824219,292.8514404296875,292.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966858197003,5.476581854679807e-09,0.0009966803481802,-0.0134001625701785,0.0,0.1500000059604644,0.0,-0.0075277904979884,60.0,0.2724973559379577,-0.0,-6.772924621145648e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,300.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,9.35413991101086e-05,300.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02752685546875,0.0,0.0,9.850360220298172e-05,300.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,7.275442476384342e-05,300.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,9.850360220298172e-05,300.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242919921875,0.0,0.0,0.0004672586801461,292.9497985839844,294.1499938964844,293.115234375,292.32958984375,292.4765319824219,292.8514404296875,292.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966858197003,5.476581854679807e-09,0.0009966803481802,-0.0134001625701785,0.0,0.1500000059604644,0.0,-0.0075277904979884,60.0,0.2724973559379577,-0.0,-6.772924621145648e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,300.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223693847656,0.0,0.0,9.359262185171248e-05,300.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246887207031,0.0,0.0,9.855753887677564e-05,300.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301818847656,0.0,0.0,7.279426063178107e-05,300.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219116210937,0.0,0.0,9.855753887677564e-05,300.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.021484375,0.0,0.0,0.0004675145319197,292.9471130371094,294.1499938964844,293.1746826171875,292.3520812988281,292.48974609375,292.9113464355469,292.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997231574729,5.540382819191336e-09,0.0009972261032089,-0.0135673061013221,0.0,0.1500000059604644,0.0,-0.0075594205409288,60.0,0.3135478496551513,-0.0,-6.780341976764248e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,300.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223693847656,0.0,0.0,9.359262185171248e-05,300.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246887207031,0.0,0.0,9.855753887677564e-05,300.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301818847656,0.0,0.0,7.279426063178107e-05,300.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219116210937,0.0,0.0,9.855753887677564e-05,300.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.021484375,0.0,0.0,0.0004675145319197,292.9471130371094,294.1499938964844,293.1746826171875,292.3520812988281,292.48974609375,292.9113464355469,292.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997231574729,5.540382819191336e-09,0.0009972261032089,-0.0135673061013221,0.0,0.1500000059604644,0.0,-0.0075594205409288,60.0,0.3135478496551513,-0.0,-6.780341976764248e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,300.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195617675781,0.0,0.0,9.364305151393636e-05,300.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218505859375,0.0,0.0,9.861064609140158e-05,300.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272827148437,0.0,0.0,7.283348531927913e-05,300.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,9.861064609140158e-05,300.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186767578125,0.0,0.0,0.0004677664546761,292.9444274902344,294.1499938964844,293.23394775390625,292.37451171875,292.5029296875,292.9712219238281,292.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977681329473,5.603193908854109e-09,0.0009977625450119,-0.0137318549677729,0.0,0.1500000059604644,0.0,-0.0075905555859208,60.0,0.3545625507831573,-0.0,-6.787649198258805e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,300.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195617675781,0.0,0.0,9.364305151393636e-05,300.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218505859375,0.0,0.0,9.861064609140158e-05,300.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272827148437,0.0,0.0,7.283348531927913e-05,300.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,9.861064609140158e-05,300.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186767578125,0.0,0.0,0.0004677664546761,292.9444274902344,294.1499938964844,293.23394775390625,292.37451171875,292.5029296875,292.9712219238281,292.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977681329473,5.603193908854109e-09,0.0009977625450119,-0.0137318549677729,0.0,0.1500000059604644,0.0,-0.0075905555859208,60.0,0.3545625507831573,-0.0,-6.787649198258805e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,300.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01678466796875,0.0,0.0,9.370396583108231e-05,300.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01904296875,0.0,0.0,9.867479093372822e-05,300.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,7.28808663552627e-05,300.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163269042969,0.0,0.0,9.867479093372822e-05,300.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158996582031,0.0,0.0,0.0004680707061197,292.9418029785156,294.1499938964844,293.29302978515625,292.39697265625,292.5179138183594,293.0321044921875,292.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984173811972,5.679066994446201e-09,0.0009984116768464,-0.0139306215569376,0.0,0.1500000059604644,0.0,-0.0076281707733869,60.0,0.3954967558383941,-0.0,-6.796479823378831e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,300.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01678466796875,0.0,0.0,9.370396583108231e-05,300.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01904296875,0.0,0.0,9.867479093372822e-05,300.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,7.28808663552627e-05,300.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163269042969,0.0,0.0,9.867479093372822e-05,300.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158996582031,0.0,0.0,0.0004680707061197,292.9418029785156,294.1499938964844,293.29302978515625,292.39697265625,292.5179138183594,293.0321044921875,292.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984173811972,5.679066994446201e-09,0.0009984116768464,-0.0139306215569376,0.0,0.1500000059604644,0.0,-0.0076281707733869,60.0,0.3954967558383941,-0.0,-6.796479823378831e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,300.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.015380859375,0.0,0.0,9.37329459702596e-05,300.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01763916015625,0.0,0.0,9.87053062999621e-05,300.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02294921875,0.0,0.0,7.290339999599382e-05,300.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149230957031,0.0,0.0,9.87053062999621e-05,300.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145263671875,0.0,0.0,0.0004682154685724,292.94049072265625,294.1499938964844,293.3224792480469,292.4082946777344,292.52520751953125,293.0625,292.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987270459532,5.715163453601235e-09,0.0009987213416025,-0.0140251833945512,0.0,0.1500000059604644,0.0,-0.0076460703276097,60.0,0.4159779250621795,-0.0,-6.800683394203588e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,300.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140075683594,0.0,0.0,9.376427624374628e-05,300.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,9.87382954917848e-05,300.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215148925781,0.0,0.0,7.292776717804372e-05,300.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135498046875,0.0,0.0,9.87382954917848e-05,300.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0131530761719,0.0,0.0,0.0004683719598688,292.93914794921875,294.1499938964844,293.3518371582031,292.419677734375,292.53289794921875,293.0930480957031,292.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990604594349,5.7541846842923405e-09,0.0009990547550842,-0.0141274062916636,0.0,0.1500000059604644,0.0,-0.0076654134318232,60.0,0.4363379180431366,-0.0,-6.805228736084247e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,300.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,9.382844291394576e-05,300.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0134582519531,0.0,0.0,9.880586731014772e-05,300.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186767578125,0.0,0.0,7.297768024727702e-05,300.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.01080322265625,0.0,0.0,9.880586731014772e-05,300.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103759765625,0.0,0.0,0.0004686925094574,292.9365539550781,294.1499938964844,293.4102783203125,292.4427185058594,292.5487060546875,293.154296875,292.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997435845434,5.834115412994833e-09,0.0009997377637773,-0.0143368002027273,0.0,0.1500000059604644,0.0,-0.0077050360850989,60.0,0.4769783616065979,-0.0,-6.814544661892796e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,300.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,9.382844291394576e-05,300.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0134582519531,0.0,0.0,9.880586731014772e-05,300.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186767578125,0.0,0.0,7.297768024727702e-05,300.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.01080322265625,0.0,0.0,9.880586731014772e-05,300.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103759765625,0.0,0.0,0.0004686925094574,292.9365539550781,294.1499938964844,293.4102783203125,292.4427185058594,292.5487060546875,293.154296875,292.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997435845434,5.834115412994833e-09,0.0009997377637773,-0.0143368002027273,0.0,0.1500000059604644,0.0,-0.0077050360850989,60.0,0.4769783616065979,-0.0,-6.814544661892796e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,300.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00848388671875,0.0,0.0,9.389541810378432e-05,300.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,9.8876393167302e-05,300.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,7.302976882783696e-05,300.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.008056640625,0.0,0.0,9.8876393167302e-05,300.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0076599121094,0.0,0.0,0.0004690270288847,292.9339599609375,294.1499938964844,293.46832275390625,292.4662475585937,292.5658264160156,293.2156677246094,292.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004569776356,5.9175384592435876e-09,0.0010004510404542,-0.0145553406327962,0.0,0.1500000059604644,0.0,-0.0077463923953473,60.0,0.5173225998878479,-0.0,-6.824274123573559e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,300.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00848388671875,0.0,0.0,9.389541810378432e-05,300.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,9.8876393167302e-05,300.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,7.302976882783696e-05,300.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.008056640625,0.0,0.0,9.8876393167302e-05,300.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0076599121094,0.0,0.0,0.0004690270288847,292.9339599609375,294.1499938964844,293.46832275390625,292.4662475585937,292.5658264160156,293.2156677246094,292.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004569776356,5.9175384592435876e-09,0.0010004510404542,-0.0145553406327962,0.0,0.1500000059604644,0.0,-0.0077463923953473,60.0,0.5173225998878479,-0.0,-6.824274123573559e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,300.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,9.396267705596983e-05,300.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079040527344,0.0,0.0,9.894722461467607e-05,300.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01300048828125,0.0,0.0,7.308208296308294e-05,300.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053405761719,0.0,0.0,9.894722461467607e-05,300.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00494384765625,0.0,0.0,0.0004693630326073,292.931396484375,294.1499938964844,293.5259094238281,292.4904479980469,292.5834655761719,293.2769775390625,292.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011735139414,6.001323882287579e-09,0.00100116757676,-0.014774827286601,0.0,0.1500000059604644,0.0,-0.0077879284508526,60.0,0.5574859976768494,-0.0,-6.834053323245827e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,300.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,9.396267705596983e-05,300.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079040527344,0.0,0.0,9.894722461467607e-05,300.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01300048828125,0.0,0.0,7.308208296308294e-05,300.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053405761719,0.0,0.0,9.894722461467607e-05,300.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00494384765625,0.0,0.0,0.0004693630326073,292.931396484375,294.1499938964844,293.5259094238281,292.4904479980469,292.5834655761719,293.2769775390625,292.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011735139414,6.001323882287579e-09,0.00100116757676,-0.014774827286601,0.0,0.1500000059604644,0.0,-0.0077879284508526,60.0,0.5574859976768494,-0.0,-6.834053323245827e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,300.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,9.402995056007056e-05,300.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,9.901806333800778e-05,300.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,7.313440437428653e-05,300.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00262451171875,0.0,0.0,9.901806333800778e-05,300.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022277832031,0.0,0.0,0.0004696990654338,292.9288330078125,294.1499938964844,293.5829162597656,292.5154113769531,292.60205078125,293.3378295898437,292.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018900502473,6.085117743026558e-09,0.0010018839966505,-0.014994335360825,0.0,0.1500000059604644,0.0,-0.0078294686973094,60.0,0.5973015427589417,-0.0,-6.84383962834545e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,300.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,9.402995056007056e-05,300.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,9.901806333800778e-05,300.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,7.313440437428653e-05,300.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00262451171875,0.0,0.0,9.901806333800778e-05,300.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022277832031,0.0,0.0,0.0004696990654338,292.9288330078125,294.1499938964844,293.5829162597656,292.5154113769531,292.60205078125,293.3378295898437,292.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018900502473,6.085117743026558e-09,0.0010018839966505,-0.014994335360825,0.0,0.1500000059604644,0.0,-0.0078294686973094,60.0,0.5973015427589417,-0.0,-6.84383962834545e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,300.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,9.406374010723084e-05,300.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038146972656,0.0,0.0,9.905365004669876e-05,300.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088195800781,0.0,0.0,7.316068513318896e-05,300.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0012512207031,0.0,0.0,9.905365004669876e-05,300.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008850097656,0.0,0.0,0.0004698678676504,292.92755126953125,294.1499938964844,293.6112060546875,292.5282287597656,292.6113586425781,293.36822509765625,292.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022496571764,6.127211626960616e-09,0.0010022436035797,-0.0151046039536595,0.0,0.1500000059604644,0.0,-0.0078503340482711,60.0,0.6172065734863281,-0.0,-6.848758715705118e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,300.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003356933594,0.0,0.0,9.409678023075684e-05,300.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00244140625,0.0,0.0,9.908844367600976e-05,300.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074157714844,0.0,0.0,7.318638381548226e-05,300.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999084472656,0.0,0.0,9.908844367600976e-05,300.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,0.0004700329154729,292.9263000488281,294.1499938964844,293.6393127441406,292.54132080078125,292.6208801269531,293.39849853515625,292.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026016971096,6.16836803857268e-09,0.0010025955270975,-0.0152124157175421,0.0,0.1500000059604644,0.0,-0.0078707374632358,60.0,0.6369843482971191,-0.0,-6.853569800568948e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,300.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976501464844,0.0,0.0,9.416171087650582e-05,300.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997253417969,0.0,0.0,9.915681584971026e-05,300.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.004638671875,0.0,0.0,7.32368862372823e-05,300.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972229003906,0.0,0.0,9.915681584971026e-05,300.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9968566894531,0.0,0.0,0.0004703572485595,292.9237670898437,294.1499938964844,293.6950378417969,292.5683288574219,292.6401672363281,293.4588928222656,292.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032937861979,6.249249562273462e-09,0.0010032874997705,-0.015424289740622,0.0,0.1500000059604644,0.0,-0.0079108364880085,60.0,0.6763524413108826,-0.0,-6.863029966552858e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,300.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976501464844,0.0,0.0,9.416171087650582e-05,300.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997253417969,0.0,0.0,9.915681584971026e-05,300.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.004638671875,0.0,0.0,7.32368862372823e-05,300.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972229003906,0.0,0.0,9.915681584971026e-05,300.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9968566894531,0.0,0.0,0.0004703572485595,292.9237670898437,294.1499938964844,293.6950378417969,292.5683288574219,292.6401672363281,293.4588928222656,292.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032937861979,6.249249562273462e-09,0.0010032874997705,-0.015424289740622,0.0,0.1500000059604644,0.0,-0.0079108364880085,60.0,0.6763524413108826,-0.0,-6.863029966552858e-08,0.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,300.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.050000000745058,9.422041330253704e-05,300.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9970092773437,0.0,0.050000000745058,9.921863238560036e-05,300.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0018615722656,0.0,0.050000000745058,7.328254287131131e-05,300.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9945373535156,0.0,0.050000000745058,9.921863238560036e-05,300.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9941711425781,0.0,0.050000000745058,0.0004706504696514,292.9212646484375,285.4460144042969,293.75,292.5965881347656,292.6602478027344,293.51861572265625,292.6846008300781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039190528914,6.322367518407645e-09,0.001003912766464,-0.0156158246099948,0.0,0.1500000059604644,0.0,-0.0079470835626125,60.0,0.7150813341140747,-0.0,-6.871587032719617e-08,1.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,300.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.050000000745058,9.422041330253704e-05,300.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9970092773437,0.0,0.050000000745058,9.921863238560036e-05,300.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0018615722656,0.0,0.050000000745058,7.328254287131131e-05,300.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9945373535156,0.0,0.050000000745058,9.921863238560036e-05,300.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9941711425781,0.0,0.050000000745058,0.0004706504696514,292.9212646484375,285.4460144042969,293.75,292.5965881347656,292.6602478027344,293.51861572265625,292.6846008300781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039190528914,6.322367518407645e-09,0.001003912766464,-0.0156158246099948,0.0,0.1500000059604644,0.0,-0.0079470835626125,60.0,0.7150813341140747,-0.0,-6.871587032719617e-08,1.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,300.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7837829589844,0.6349756717681885,0.050000000745058,0.0408598072826862,300.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7842102050781,0.6349756717681885,0.050000000745058,0.0430273450911045,300.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.78521728515625,0.6349756717681885,0.050000000745058,0.0317798517644405,300.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.78369140625,0.6349756717681885,0.050000000745058,0.0430273450911045,300.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7835998535156,0.6349756717681885,0.050000000745058,0.2041032016277313,292.74713134765625,285.4121398925781,293.7773132324219,292.6110534667969,297.97613525390625,299.1347045898437,292.7750549316406,1.0,0.109709046781063,0.0154205774888396,0.0154205774888396,1.0,1.0,-0.4353262484073639,1.3079961718176492e-06,0.4353249669075012,-0.1266724616289138,0.0,0.1500000059604644,0.0,10.176918983459473,60.0,720.3339233398438,0.0,12.281867980957031,1.0,283.17779541015625,293.27911376953125,296.8334350585937,297.4609680175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.266720352436215e-21,-2.633360176218108e-21,-2.633359974269716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,300.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0626220703125,0.6320100426673889,0.050000000745058,0.0452416762709617,300.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0626220703125,0.6320100426673889,0.050000000745058,0.0476416647434234,300.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.06268310546875,0.6320100426673889,0.050000000745058,0.0351879708468914,300.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0625915527344,0.6320100426673889,0.050000000745058,0.0476416647434234,300.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0625915527344,0.6320100426673889,0.050000000745058,0.2259915471076965,293.1085205078125,285.3782043457031,293.8046569824219,292.62548828125,298.6888427734375,300.58917236328125,293.27203369140625,1.0,0.1210876852273941,0.0308411549776792,0.0308411549776792,1.0,1.0,-0.4820567369461059,8.016310857783537e-06,0.4820487201213836,-0.1379156857728958,1.0,0.1500000059604644,0.0,12.4971342086792,60.0,3102.643798828125,0.0,16.68146324157715,1.0,283.2436218261719,293.4930114746094,296.8521423339844,297.4261169433594,293.1499938964844,293.1499938964844,283.1499938964844,13515.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0567668005824089,1.0,0.0,0.0,0.2149723172187805,0.2149994224309921,1.4808487769357724e-08,4.044292449951172,4.044281005859375,1.122323919844348e-05,0.0,0.0,-0.0,2965.991455078125,0.0,6.507877349853516,1825.0223388671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820180,300.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2458801269531,0.5713939666748047,0.050000000745058,0.0456783473491668,300.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2458801269531,0.5713939666748047,0.050000000745058,0.0481014996767044,300.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2458801269531,0.5713939666748047,0.050000000745058,0.0355276018381118,300.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2458801269531,0.5713939666748047,0.050000000745058,0.0481014996767044,300.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2458801269531,0.5713939666748047,0.050000000745058,0.2281727939844131,292.18115234375,285.3102111816406,293.8594970703125,292.654296875,298.6842346191406,300.61724853515625,291.8738708496094,1.0,0.1405937522649765,0.0616823099553585,0.0616823099553585,1.0,1.0,-0.4867119789123535,0.0001473980082664,0.486564576625824,-0.1389119178056717,1.0,0.1500000059604644,0.0,20.009626388549805,60.0,6388.0595703125,0.0,23.18664932250977,1.0,283.25543212890625,292.8930358886719,297.0198974609375,297.91326904296875,293.1499938964844,293.1499938964844,283.1499938964844,13938.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642406761646271,1.0,0.0,0.0,0.2183095514774322,0.3618558943271637,4.437406442292513e-09,4.265811920166016,4.265801906585693,9.786888767848724e-06,0.0,0.0,-0.0,3821.39892578125,0.0,11.381722450256348,1895.4217529296875,0.0,216.56581115722656,0.2099657207727432,1.0,0.0,3.0,1.0,0.0
17820240,300.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2458801269531,0.5713939666748047,0.050000000745058,0.0456783473491668,300.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2458801269531,0.5713939666748047,0.050000000745058,0.0481014996767044,300.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2458801269531,0.5713939666748047,0.050000000745058,0.0355276018381118,300.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2458801269531,0.5713939666748047,0.050000000745058,0.0481014996767044,300.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2458801269531,0.5713939666748047,0.050000000745058,0.2281727939844131,292.18115234375,285.3102111816406,293.8594970703125,292.654296875,298.6842346191406,300.61724853515625,291.8738708496094,1.0,0.1405937522649765,0.0616823099553585,0.0616823099553585,1.0,1.0,-0.4867119789123535,0.0001473980082664,0.486564576625824,-0.1389119178056717,1.0,0.1500000059604644,0.0,20.009626388549805,60.0,6388.0595703125,0.0,23.18664932250977,1.0,283.25543212890625,292.8930358886719,297.0198974609375,297.91326904296875,293.1499938964844,293.1499938964844,283.1499938964844,13938.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642406761646271,1.0,0.0,0.0,0.2183095514774322,0.3618558943271637,4.437406442292513e-09,4.265811920166016,4.265801906585693,9.786888767848724e-06,0.0,0.0,-0.0,3821.39892578125,0.0,11.381722450256348,1895.4217529296875,0.0,216.56581115722656,0.2099657207727432,1.0,0.0,3.0,1.0,0.0
