time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820300,300.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6825256347656,0.5495731830596924,0.050000000745058,0.0458155684173107,300.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6825256347656,0.5495731830596924,0.050000000745058,0.0482459999620914,300.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6825256347656,0.5495731830596924,0.050000000745058,0.0356343314051628,300.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6825256347656,0.5495731830596924,0.050000000745058,0.0482459999620914,300.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6825256347656,0.5495731830596924,0.050000000745058,0.2288582473993301,291.6309814453125,285.276123046875,293.8869934082031,292.6686706542969,298.6715087890625,300.5879211425781,291.3992004394531,1.0,0.1490004360675811,0.0771028846502304,0.0771028846502304,1.0,1.0,-0.488174170255661,0.0004912538570351,0.4876829385757446,-0.1389461457729339,1.0,0.1500000059604644,0.0,23.67599296569824,60.0,6817.64599609375,0.0,26.340087890625,1.0,283.2373962402344,291.9845275878906,296.55242919921875,297.4898681640625,293.1499938964844,293.1499938964844,283.1499938964844,15149.3876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288858771324157,1.0,0.0,0.0,0.2276069968938827,0.4255167245864868,4.6519303964487335e-09,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3381.992431640625,0.0,14.635251998901367,1895.43701171875,0.0,329.8643493652344,0.2208792120218277,1.0,0.0,3.0,1.0,0.0
17820360,300.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.53272944688797,0.050000000745058,0.0459468364715576,300.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.53272944688797,0.050000000745058,0.0483842343091964,300.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.53272944688797,0.050000000745058,0.0357364304363727,300.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.53272944688797,0.050000000745058,0.0483842343091964,300.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.53272944688797,0.050000000745058,0.2295139729976654,291.2184753417969,285.2420349121094,293.9144897460937,292.6830139160156,298.6578674316406,300.55963134765625,291.0489501953125,1.0,0.1565659791231155,0.2616823017597198,0.2616823017597198,0.800000011920929,1.0,-0.4895730316638946,0.0383249223232269,0.4512481093406677,-0.1016618981957435,1.0,0.1500000059604644,0.0,27.19075584411621,60.0,7003.27685546875,0.0,29.372407913208008,1.0,283.2203063964844,291.3340759277344,296.0977783203125,296.9812316894531,293.1499938964844,293.1499938964844,283.1499938964844,16052.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460032880306244,1.0,0.0,0.0,0.234297826886177,0.4614945650100708,4.813510923185049e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3158.08837890625,0.0,16.86542320251465,1895.4371337890625,0.0,365.9656677246094,0.2282582521438598,1.0,0.0,3.0,1.0,0.0
17820420,300.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7274475097656,0.5098888278007507,0.050000000745058,0.0461850352585315,300.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7274475097656,0.5098888278007507,0.050000000745058,0.0486350655555725,300.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7274475097656,0.5098888278007507,0.050000000745058,0.0359216928482055,300.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7274475097656,0.5098888278007507,0.050000000745058,0.0486350655555725,300.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7274475097656,0.5098888278007507,0.050000000745058,0.2307038158178329,290.7062072753906,285.1736755371094,293.9696044921875,292.71160888671875,296.6834716796875,300.50909423828125,290.5857849121094,1.0,0.1693920493125915,0.6308411359786987,0.6308411359786987,0.4000000059604645,1.0,-0.4921112060546875,0.3314237296581268,0.1606874614953994,0.1893791705369949,1.0,0.1500000059604644,0.0,33.59750747680664,60.0,6866.630859375,0.0,34.93843078613281,1.0,283.19366455078125,290.62713623046875,295.5356750488281,296.2515869140625,293.1499938964844,293.1499938964844,283.1499938964844,17154.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022829532623291,1.0,0.0,0.0,0.242214486002922,0.4918679594993591,5.008419901031402e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2919.7333984375,0.0,19.230363845825195,1895.4371337890625,0.0,279.7052001953125,0.2362582236528396,1.0,0.0,3.0,1.0,0.0
17820480,300.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7274475097656,0.5098888278007507,0.050000000745058,0.0461850352585315,300.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7274475097656,0.5098888278007507,0.050000000745058,0.0486350655555725,300.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7274475097656,0.5098888278007507,0.050000000745058,0.0359216928482055,300.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7274475097656,0.5098888278007507,0.050000000745058,0.0486350655555725,300.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7274475097656,0.5098888278007507,0.050000000745058,0.2307038158178329,290.7062072753906,285.1736755371094,293.9696044921875,292.71160888671875,296.6834716796875,300.50909423828125,290.5857849121094,1.0,0.1693920493125915,0.6308411359786987,0.6308411359786987,0.4000000059604645,1.0,-0.4921112060546875,0.3314237296581268,0.1606874614953994,0.1893791705369949,1.0,0.1500000059604644,0.0,33.59750747680664,60.0,6866.630859375,0.0,34.93843078613281,1.0,283.19366455078125,290.62713623046875,295.5356750488281,296.2515869140625,293.1499938964844,293.1499938964844,283.1499938964844,17154.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022829532623291,1.0,0.0,0.0,0.242214486002922,0.4918679594993591,5.008419901031402e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2919.7333984375,0.0,19.230363845825195,1895.4371337890625,0.0,279.7052001953125,0.2362582236528396,1.0,0.0,3.0,1.0,0.0
17820540,300.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418640136719,0.4957689046859741,0.050000000745058,0.0463880114257335,300.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418640136719,0.4957689046859741,0.050000000745058,0.048848807811737,300.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418640136719,0.4957689046859741,0.050000000745058,0.0360795632004737,300.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418640136719,0.4957689046859741,0.050000000745058,0.048848807811737,300.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418640136719,0.4957689046859741,0.050000000745058,0.2317177206277847,289.8940124511719,285.105224609375,294.0248107910156,292.7400817871094,294.053955078125,300.4646301269531,289.65087890625,1.0,0.179566353559494,1.0,1.0,0.0,1.0,-0.494275838136673,0.4942741394042969,1.68044789461419e-06,0.3507950603961944,1.0,0.1500000059604644,0.0,39.04762649536133,60.0,5964.3662109375,-0.0,39.7406005859375,1.0,283.17657470703125,289.8245849609375,295.3731994628906,295.9442138671875,293.1499938964844,293.1499938964844,283.1499938964844,17661.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3239855766296386,1.0,0.0,0.0,0.245773360133171,0.499660313129425,5.097415822774565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2619.596923828125,0.0,20.101232528686523,1895.4371337890625,0.0,154.2054443359375,0.2394801974296569,1.0,0.0,3.0,1.0,0.0
17820600,300.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418640136719,0.4957689046859741,0.050000000745058,0.0463880114257335,300.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418640136719,0.4957689046859741,0.050000000745058,0.048848807811737,300.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418640136719,0.4957689046859741,0.050000000745058,0.0360795632004737,300.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418640136719,0.4957689046859741,0.050000000745058,0.048848807811737,300.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418640136719,0.4957689046859741,0.050000000745058,0.2317177206277847,289.8940124511719,285.105224609375,294.0248107910156,292.7400817871094,294.053955078125,300.4646301269531,289.65087890625,1.0,0.179566353559494,1.0,1.0,0.0,1.0,-0.494275838136673,0.4942741394042969,1.68044789461419e-06,0.3507950603961944,1.0,0.1500000059604644,0.0,39.04762649536133,60.0,5964.3662109375,-0.0,39.7406005859375,1.0,283.17657470703125,289.8245849609375,295.3731994628906,295.9442138671875,293.1499938964844,293.1499938964844,283.1499938964844,17661.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3239855766296386,1.0,0.0,0.0,0.245773360133171,0.499660313129425,5.097415822774565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2619.596923828125,0.0,20.101232528686523,1895.4371337890625,0.0,154.2054443359375,0.2394801974296569,1.0,0.0,3.0,1.0,0.0
17820660,300.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2124328613281,0.4860365986824035,0.050000000745058,0.0465571582317352,300.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2124328613281,0.4860365986824035,0.050000000745058,0.049026932567358,300.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2124328613281,0.4860365986824035,0.050000000745058,0.0362111255526542,300.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2124328613281,0.4860365986824035,0.050000000745058,0.049026932567358,300.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2124328613281,0.4860365986824035,0.050000000745058,0.2325626611709594,289.1892395019531,285.0297241210937,294.080078125,292.7684631347656,294.07391357421875,300.4216003417969,289.1011657714844,1.0,0.187544047832489,1.0,1.0,0.0,1.0,-0.4960768520832062,0.4960764944553375,3.533832568791695e-07,0.3520084917545318,1.0,0.1500000059604644,0.0,43.56959533691406,48.0,5958.63525390625,-0.0,43.75117492675781,1.0,283.1661071777344,289.28125,295.6048583984375,296.0040283203125,293.1499938964844,293.1499938964844,283.1499938964844,17874.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806139886379242,1.0,0.0,0.0,0.2472476065158844,0.5009402632713318,5.134543901164079e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2442.8037109375,0.0,20.38312721252441,1895.4371337890625,0.0,23.728965759277344,0.2406893223524093,1.0,0.0,3.0,1.0,0.0
17820720,300.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2124328613281,0.4860365986824035,0.050000000745058,0.0465571582317352,300.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2124328613281,0.4860365986824035,0.050000000745058,0.049026932567358,300.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2124328613281,0.4860365986824035,0.050000000745058,0.0362111255526542,300.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2124328613281,0.4860365986824035,0.050000000745058,0.049026932567358,300.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2124328613281,0.4860365986824035,0.050000000745058,0.2325626611709594,289.1892395019531,285.0297241210937,294.080078125,292.7684631347656,294.07391357421875,300.4216003417969,289.1011657714844,1.0,0.187544047832489,1.0,1.0,0.0,1.0,-0.4960768520832062,0.4960764944553375,3.533832568791695e-07,0.3520084917545318,1.0,0.1500000059604644,0.0,43.56959533691406,48.0,5958.63525390625,-0.0,43.75117492675781,1.0,283.1661071777344,289.28125,295.6048583984375,296.0040283203125,293.1499938964844,293.1499938964844,283.1499938964844,17874.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806139886379242,1.0,0.0,0.0,0.2472476065158844,0.5009402632713318,5.134543901164079e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2442.8037109375,0.0,20.38312721252441,1895.4371337890625,0.0,23.728965759277344,0.2406893223524093,1.0,0.0,3.0,1.0,0.0
17820780,300.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3873291015625,0.9020113348960876,0.314818412065506,0.1077072024345398,300.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3876647949219,0.9020113348960876,0.3011082112789154,0.1134208589792251,300.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3873291015625,0.9020113348960876,0.3234314322471618,0.0837722718715667,300.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3876037597656,0.9020113348960876,0.2986914813518524,0.1134208664298057,299.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3864440917969,0.9020113348960876,0.2825057804584503,0.5380198359489441,290.4181823730469,284.9652099609375,294.1353759765625,292.7967224121094,294.1325988769531,300.292724609375,290.5331726074219,1.0,0.2056715637445449,1.0,1.0,0.0,1.0,-1.1223877668380735,1.1223866939544678,1.1114367453046723e-06,0.8474624156951904,1.0,0.1500000059604644,0.0,15.884552001953123,68.0,7730.1650390625,-0.0,113.47248077392578,1.0,283.1597595214844,289.514892578125,295.8065185546875,296.2762756347656,293.1499938964844,293.1499938964844,283.1499938964844,17956.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287905216217041,1.0,0.0,0.0,0.2478150427341461,0.5007431507110596,5.1488755481443604e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2578.981689453125,0.0,20.46158599853516,1895.4371337890625,0.0,63.61557388305664,0.2411105334758758,1.0,0.0,3.0,1.0,0.0
17820840,300.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3873291015625,0.9020113348960876,0.314818412065506,0.1077072024345398,300.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3876647949219,0.9020113348960876,0.3011082112789154,0.1134208589792251,300.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3873291015625,0.9020113348960876,0.3234314322471618,0.0837722718715667,300.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3876037597656,0.9020113348960876,0.2986914813518524,0.1134208664298057,299.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3864440917969,0.9020113348960876,0.2825057804584503,0.5380198359489441,290.4181823730469,284.9652099609375,294.1353759765625,292.7967224121094,294.1325988769531,300.292724609375,290.5331726074219,1.0,0.2056715637445449,1.0,1.0,0.0,1.0,-1.1223877668380735,1.1223866939544678,1.1114367453046723e-06,0.8474624156951904,1.0,0.1500000059604644,0.0,15.884552001953123,68.0,7730.1650390625,-0.0,113.47248077392578,1.0,283.1597595214844,289.514892578125,295.8065185546875,296.2762756347656,293.1499938964844,293.1499938964844,283.1499938964844,17956.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287905216217041,1.0,0.0,0.0,0.2478150427341461,0.5007431507110596,5.1488755481443604e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2578.981689453125,0.0,20.46158599853516,1895.4371337890625,0.0,63.61557388305664,0.2411105334758758,1.0,0.0,3.0,1.0,0.0
17820900,300.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445373535156,0.9070884585380554,0.3296906054019928,0.1114963144063949,300.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445373535156,0.9070884585380554,0.3151239454746246,0.1174109876155853,300.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445373535156,0.9070884585380554,0.3393548727035522,0.0867193564772605,300.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445373535156,0.9070884585380554,0.3123776912689209,0.1174109876155853,299.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445678710937,0.9070884585380554,0.29389289021492,0.5569471716880798,290.7539367675781,284.95001220703125,294.1630249023437,292.810791015625,294.160400390625,300.2364501953125,290.7989501953125,1.0,0.2168018072843551,1.0,1.0,0.0,1.0,-1.1878455877304075,1.1878443956375122,1.2214253501952044e-06,0.8988532423973083,1.0,0.1500000059604644,0.0,17.01610565185547,68.0,7573.30908203125,-0.0,129.99456787109375,1.0,283.1575927734375,289.8427429199219,295.8309326171875,296.34674072265625,293.1499938964844,293.1499938964844,283.1499938964844,17974.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906069755554199,1.0,0.0,0.0,0.24794402718544,0.5005683302879333,5.152136939301499e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2710.651611328125,0.0,20.47364616394043,1895.4371337890625,0.0,80.28276062011719,0.2411979883909225,1.0,0.0,3.0,1.0,0.0
17820960,300.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9396667480469,0.9168659448623656,0.3446694314479828,0.1187125444412231,300.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9396667480469,0.9168659448623656,0.3292545974254608,0.1250100284814834,300.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9396667480469,0.9168659448623656,0.3551834523677826,0.092331975698471,299.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9396667480469,0.9168659448623656,0.3261535465717315,0.1250100284814834,299.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9396667480469,0.9168659448623656,0.3054310381412506,0.5929937362670898,290.9465026855469,284.95001220703125,294.190673828125,292.8248291015625,294.1882019042969,300.1855773925781,290.9805603027344,1.0,0.2299829125404358,1.0,1.0,0.0,1.0,-1.2647031545639038,1.2647018432617188,1.360718670184724e-06,0.960588037967682,1.0,0.1500000059604644,0.0,18.61944580078125,88.0,7563.79052734375,-0.0,155.4559326171875,1.0,283.15594482421875,290.0609130859375,295.8416442871094,296.38592529296875,293.1499938964844,293.1499938964844,283.1499938964844,17985.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921402156352997,1.0,0.0,0.0,0.2480190098285675,0.5004143714904785,5.154033644316769e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2794.9541015625,0.0,20.478321075439453,1895.4371337890625,0.0,89.73643493652344,0.2412454932928085,1.0,0.0,3.0,1.0,0.0
17821020,300.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.9388471245765686,0.3742078840732574,0.1361347138881683,299.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.9388471245765686,0.3572701513767242,0.1433563977479934,300.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.9388471245765686,0.3862300217151642,0.1058825477957725,299.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.9388471245765686,0.353393018245697,0.1433563977479934,299.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.9388471245765686,0.3284269273281097,0.6800210475921631,291.2503356933594,284.95001220703125,294.2459411621094,292.85284423828125,294.2438049316406,300.0906677246094,291.2743225097656,1.0,0.2618968784809112,1.0,1.0,0.0,1.0,-1.4508568048477173,1.4508551359176636,1.7399913758708865e-06,1.1093233823776243,1.0,0.1500000059604644,0.0,22.852182388305664,108.0,7687.2861328125,-0.0,230.5531616210937,1.0,283.1535949707031,290.3097229003906,295.8598327636719,296.4296569824219,293.1499938964844,293.1499938964844,283.1499938964844,17996.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934531271457672,1.0,0.0,0.0,0.2480895072221756,0.5001981258392334,5.155816662494317e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2892.886962890625,0.0,20.479530334472656,1895.4371337890625,0.0,97.32682800292967,0.2412855774164199,1.0,0.0,3.0,1.0,0.0
17821080,300.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.9388471245765686,0.3742078840732574,0.1361347138881683,299.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.9388471245765686,0.3572701513767242,0.1433563977479934,300.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.9388471245765686,0.3862300217151642,0.1058825477957725,299.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.9388471245765686,0.353393018245697,0.1433563977479934,299.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.9388471245765686,0.3284269273281097,0.6800210475921631,291.2503356933594,284.95001220703125,294.2459411621094,292.85284423828125,294.2438049316406,300.0906677246094,291.2743225097656,1.0,0.2618968784809112,1.0,1.0,0.0,1.0,-1.4508568048477173,1.4508551359176636,1.7399913758708865e-06,1.1093233823776243,1.0,0.1500000059604644,0.0,22.852182388305664,108.0,7687.2861328125,-0.0,230.5531616210937,1.0,283.1535949707031,290.3097229003906,295.8598327636719,296.4296569824219,293.1499938964844,293.1499938964844,283.1499938964844,17996.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934531271457672,1.0,0.0,0.0,0.2480895072221756,0.5001981258392334,5.155816662494317e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2892.886962890625,0.0,20.479530334472656,1895.4371337890625,0.0,97.32682800292967,0.2412855774164199,1.0,0.0,3.0,1.0,0.0
17821140,300.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.510498046875,0.9602967500686646,0.4027272164821625,0.157349020242691,299.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.510498046875,0.9602967500686646,0.3845021724700928,0.1656960994005203,300.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.510498046875,0.9602967500686646,0.416230708360672,0.1223825737833976,299.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.510498046875,0.9602967500686646,0.3797675371170044,0.1656960994005203,299.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.510498046875,0.9602967500686646,0.3508249819278717,0.7859909534454346,291.5141296386719,284.95001220703125,294.3011779785156,292.88067626953125,294.29931640625,299.9995422363281,291.53338623046875,1.0,0.3007203638553619,1.0,1.0,0.0,1.0,-1.67677104473114,1.676768779754639,2.2832628019386902e-06,1.2882628440856934,1.0,0.1500000059604644,0.0,28.718379974365234,128.0,7874.5869140625,-0.0,350.856689453125,1.0,283.1521911621094,290.51177978515625,295.8848876953125,296.46942138671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941939830780029,1.0,0.0,0.0,0.2481107115745544,0.5000860095024109,5.156353122259816e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2976.316162109375,0.0,20.4777889251709,1895.4371337890625,0.0,101.1839599609375,0.2412946224212646,1.0,0.0,3.0,1.0,0.0
17821200,300.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.510498046875,0.9602967500686646,0.4027272164821625,0.157349020242691,299.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.510498046875,0.9602967500686646,0.3845021724700928,0.1656960994005203,300.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.510498046875,0.9602967500686646,0.416230708360672,0.1223825737833976,299.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.510498046875,0.9602967500686646,0.3797675371170044,0.1656960994005203,299.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.510498046875,0.9602967500686646,0.3508249819278717,0.7859909534454346,291.5141296386719,284.95001220703125,294.3011779785156,292.88067626953125,294.29931640625,299.9995422363281,291.53338623046875,1.0,0.3007203638553619,1.0,1.0,0.0,1.0,-1.67677104473114,1.676768779754639,2.2832628019386902e-06,1.2882628440856934,1.0,0.1500000059604644,0.0,28.718379974365234,128.0,7874.5869140625,-0.0,350.856689453125,1.0,283.1521911621094,290.51177978515625,295.8848876953125,296.46942138671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941939830780029,1.0,0.0,0.0,0.2481107115745544,0.5000860095024109,5.156353122259816e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2976.316162109375,0.0,20.4777889251709,1895.4371337890625,0.0,101.1839599609375,0.2412946224212646,1.0,0.0,3.0,1.0,0.0
17821260,299.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7498779296875,0.9779558181762696,0.4299906492233276,0.1817021965980529,299.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7498779296875,0.9779558181762696,0.4106450378894806,0.1913411617279052,300.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7498779296875,0.9779558181762696,0.4450355768203735,0.1413239240646362,299.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7498779296875,0.9779558181762696,0.4050288200378418,0.1913411617279052,299.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7498779296875,0.9779558181762696,0.3722373843193054,0.9076400995254515,291.752685546875,284.95001220703125,294.3562927246094,292.90838623046875,294.3547058105469,299.90887451171875,291.7679138183594,1.0,0.3454891145229339,1.0,1.0,0.0,1.0,-1.9362961053848269,1.936293125152588,3.021353677468141e-06,1.4919438362121582,1.0,0.1500000059604644,0.0,36.528926849365234,148.0,8040.0322265625,-0.0,534.6478271484375,1.0,283.1513366699219,290.6924133300781,295.9132080078125,296.5122375488281,293.1499938964844,293.1499938964844,283.1499938964844,17999.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951460480690002,1.0,0.0,0.0,0.2481162697076797,0.5000346302986145,5.156493898539338e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3051.107177734375,0.0,20.476354598999023,1895.4371337890625,0.0,105.45819091796876,0.2412955909967422,1.0,0.0,3.0,1.0,0.0
17821320,299.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7498779296875,0.9779558181762696,0.4299906492233276,0.1817021965980529,299.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7498779296875,0.9779558181762696,0.4106450378894806,0.1913411617279052,300.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7498779296875,0.9779558181762696,0.4450355768203735,0.1413239240646362,299.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7498779296875,0.9779558181762696,0.4050288200378418,0.1913411617279052,299.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7498779296875,0.9779558181762696,0.3722373843193054,0.9076400995254515,291.752685546875,284.95001220703125,294.3562927246094,292.90838623046875,294.3547058105469,299.90887451171875,291.7679138183594,1.0,0.3454891145229339,1.0,1.0,0.0,1.0,-1.9362961053848269,1.936293125152588,3.021353677468141e-06,1.4919438362121582,1.0,0.1500000059604644,0.0,36.528926849365234,148.0,8040.0322265625,-0.0,534.6478271484375,1.0,283.1513366699219,290.6924133300781,295.9132080078125,296.5122375488281,293.1499938964844,293.1499938964844,283.1499938964844,17999.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951460480690002,1.0,0.0,0.0,0.2481162697076797,0.5000346302986145,5.156493898539338e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3051.107177734375,0.0,20.476354598999023,1895.4371337890625,0.0,105.45819091796876,0.2412955909967422,1.0,0.0,3.0,1.0,0.0
17821380,299.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9607849121094,0.9906123876571656,0.4559335708618164,0.2085275650024414,299.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9607849121094,0.9906123876571656,0.4356057047843933,0.2195895612239837,299.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9607849121094,0.9906123876571656,0.472574770450592,0.1621880978345871,299.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9607849121094,0.9906123876571656,0.4291118681430816,0.2195895612239837,299.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9607849121094,0.9906123876571656,0.3924761116504669,1.0416383743286133,291.9629211425781,284.95001220703125,294.4113464355469,292.9359741210937,294.4099426269531,299.8174743652344,291.9747619628906,1.0,0.3950832784175873,1.0,1.0,0.0,1.0,-2.222442865371704,2.22243881225586,3.970681518694619e-06,1.7146974802017212,1.0,0.1500000059604644,0.0,46.59321594238281,168.0,8183.8935546875,-0.0,802.9172973632812,1.0,283.1508178710937,290.8548278808594,295.9423217773437,296.5546569824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964054942131042,1.0,0.0,0.0,0.2481172829866409,0.5000129342079163,5.1565192116243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3118.8271484375,0.0,20.47554397583008,1895.4371337890625,0.0,109.64104461669922,0.2412949800491333,1.0,0.0,3.0,1.0,0.0
17821440,299.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9607849121094,0.9906123876571656,0.4559335708618164,0.2085275650024414,299.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9607849121094,0.9906123876571656,0.4356057047843933,0.2195895612239837,299.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9607849121094,0.9906123876571656,0.472574770450592,0.1621880978345871,299.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9607849121094,0.9906123876571656,0.4291118681430816,0.2195895612239837,299.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9607849121094,0.9906123876571656,0.3924761116504669,1.0416383743286133,291.9629211425781,284.95001220703125,294.4113464355469,292.9359741210937,294.4099426269531,299.8174743652344,291.9747619628906,1.0,0.3950832784175873,1.0,1.0,0.0,1.0,-2.222442865371704,2.22243881225586,3.970681518694619e-06,1.7146974802017212,1.0,0.1500000059604644,0.0,46.59321594238281,168.0,8183.8935546875,-0.0,802.9172973632812,1.0,283.1508178710937,290.8548278808594,295.9423217773437,296.5546569824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964054942131042,1.0,0.0,0.0,0.2481172829866409,0.5000129342079163,5.1565192116243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3118.8271484375,0.0,20.47554397583008,1895.4371337890625,0.0,109.64104461669922,0.2412949800491333,1.0,0.0,3.0,1.0,0.0
17821500,299.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.055419921875,0.9949716925621032,0.4683853983879089,0.222674012184143,299.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.055419921875,0.9949716925621032,0.4476170837879181,0.2344864606857299,299.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.055419921875,0.9949716925621032,0.4858376979827881,0.1731909066438675,299.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.055419921875,0.9949716925621032,0.4406822919845581,0.2344864606857299,299.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.055419921875,0.9949716925621032,0.4021052420139313,1.1123027801513672,292.05731201171875,284.95001220703125,294.43878173828125,292.94970703125,294.4375,299.7714538574219,292.0680236816406,1.0,0.4213927388191223,1.0,1.0,0.0,1.0,-2.3736300468444824,2.3736255168914795,4.527835244516609e-06,1.8318942785263064,1.0,0.1500000059604644,0.0,52.58000946044922,168.0,8253.03515625,-0.0,975.9784545898438,1.0,283.150634765625,290.9288024902344,295.9577331542969,296.5758972167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973024249076843,1.0,0.0,0.0,0.2481172829866409,0.5000079274177551,5.1565192116243e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3149.924072265625,0.0,20.475318908691406,1895.4371337890625,0.0,111.64079284667967,0.241294652223587,1.0,0.0,3.0,1.0,0.0
17821560,299.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495056152344,0.9979752898216248,0.4805492460727691,0.2372049242258072,299.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495056152344,0.9979752898216248,0.4593618810176849,0.2497881948947906,299.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495056152344,0.9979752898216248,0.4988129138946533,0.1844927072525024,299.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495056152344,0.9979752898216248,0.4519850611686706,0.2497881948947906,299.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495056152344,0.9979752898216248,0.4114497601985931,1.1848876476287842,292.1512756347656,284.95001220703125,294.4662170410156,292.96337890625,294.46502685546875,299.72540283203125,292.161376953125,1.0,0.4483843147754669,1.0,1.0,0.0,1.0,-2.5281331539154053,2.528128147125244,5.13629811393912e-06,1.9514235258102417,1.0,0.1500000059604644,0.0,59.22842788696289,188.0,8339.5751953125,-0.0,1177.966064453125,1.0,283.1504821777344,291.0036926269531,295.97430419921875,296.5979309082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2985395789146423,1.0,0.0,0.0,0.2481172084808349,0.5000047087669373,5.15651743526746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3181.859375,0.0,20.47516441345215,1895.4371337890625,0.0,113.731689453125,0.2412943989038467,1.0,0.0,3.0,1.0,0.0
17821620,299.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3225402832031,0.9990000128746032,0.5040793418884277,0.2667775154113769,299.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3225402832031,0.9990000128746032,0.4820903837680816,0.2809295654296875,299.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3225402832031,0.9990000128746032,0.5239428877830505,0.2074936181306839,299.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3225402832031,0.9990000128746032,0.4738273322582245,0.2809295654296875,299.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3225402832031,0.9990000128746032,0.429321140050888,1.3326088190078735,292.32391357421875,284.95001220703125,294.5209350585937,292.9906616210937,294.5198669433594,299.6341552734375,292.33203125,1.0,0.5038363337516785,1.0,1.0,0.0,1.0,-2.843888521194458,2.8438820838928223,6.500443305412773e-06,2.195624589920044,1.0,0.1500000059604644,0.0,74.60093688964844,208.0,8482.9306640625,-0.0,1675.8720703125,1.0,283.1502990722656,291.15850830078125,296.0093688964844,296.6451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023053705692291,1.0,0.0,0.0,0.2481170147657394,0.5000015497207642,5.156512550286152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.756103515625,0.0,20.474992752075195,1895.4371337890625,0.0,119.85462951660156,0.2412940412759781,1.0,0.0,3.0,1.0,0.0
17821680,299.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3225402832031,0.9990000128746032,0.5040793418884277,0.2667775154113769,299.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3225402832031,0.9990000128746032,0.4820903837680816,0.2809295654296875,299.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3225402832031,0.9990000128746032,0.5239428877830505,0.2074936181306839,299.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3225402832031,0.9990000128746032,0.4738273322582245,0.2809295654296875,299.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3225402832031,0.9990000128746032,0.429321140050888,1.3326088190078735,292.32391357421875,284.95001220703125,294.5209350585937,292.9906616210937,294.5198669433594,299.6341552734375,292.33203125,1.0,0.5038363337516785,1.0,1.0,0.0,1.0,-2.843888521194458,2.8438820838928223,6.500443305412773e-06,2.195624589920044,1.0,0.1500000059604644,0.0,74.60093688964844,208.0,8482.9306640625,-0.0,1675.8720703125,1.0,283.1502990722656,291.15850830078125,296.0093688964844,296.6451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023053705692291,1.0,0.0,0.0,0.2481170147657394,0.5000015497207642,5.156512550286152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.756103515625,0.0,20.474992752075195,1895.4371337890625,0.0,119.85462951660156,0.2412940412759781,1.0,0.0,3.0,1.0,0.0
17821740,299.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.47271728515625,0.9990000128746032,0.5265905857086182,0.2967821359634399,299.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.47271728515625,0.9990000128746032,0.5038290023803711,0.3125258982181549,299.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.47271728515625,0.9990000128746032,0.548004150390625,0.2308305501937866,299.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.47271728515625,0.9990000128746032,0.494678258895874,0.3125258982181549,299.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.47271728515625,0.9990000128746032,0.4461269378662109,1.4824882745742798,292.47381591796875,284.95001220703125,294.5754699707031,293.01776123046875,294.57452392578125,299.544921875,292.4804992675781,1.0,0.5603643655776978,1.0,1.0,0.0,1.0,-3.164896249771118,3.1648881435394287,8.051876648096368e-06,2.4439141750335693,1.0,0.1500000059604644,0.0,92.40447235107422,228.0,8607.4755859375,-0.0,2310.828369140625,1.0,283.1501770019531,291.2982177734375,296.04132080078125,296.6898803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3071572780609131,1.0,0.0,0.0,0.2481168806552887,0.5000004768371582,5.156508997572473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.0322265625,0.0,20.474925994873047,1895.4371337890625,0.0,127.6811065673828,0.2412938773632049,1.0,0.0,3.0,1.0,0.0
17821800,299.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.47271728515625,0.9990000128746032,0.5265905857086182,0.2967821359634399,299.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.47271728515625,0.9990000128746032,0.5038290023803711,0.3125258982181549,299.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.47271728515625,0.9990000128746032,0.548004150390625,0.2308305501937866,299.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.47271728515625,0.9990000128746032,0.494678258895874,0.3125258982181549,299.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.47271728515625,0.9990000128746032,0.4461269378662109,1.4824882745742798,292.47381591796875,284.95001220703125,294.5754699707031,293.01776123046875,294.57452392578125,299.544921875,292.4804992675781,1.0,0.5603643655776978,1.0,1.0,0.0,1.0,-3.164896249771118,3.1648881435394287,8.051876648096368e-06,2.4439141750335693,1.0,0.1500000059604644,0.0,92.40447235107422,228.0,8607.4755859375,-0.0,2310.828369140625,1.0,283.1501770019531,291.2982177734375,296.04132080078125,296.6898803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3071572780609131,1.0,0.0,0.0,0.2481168806552887,0.5000004768371582,5.156508997572473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.0322265625,0.0,20.474925994873047,1895.4371337890625,0.0,127.6811065673828,0.2412938773632049,1.0,0.0,3.0,1.0,0.0
17821860,299.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048583984375,0.9990000128746032,0.5483149886131287,0.3269735872745514,299.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048583984375,0.9990000128746032,0.5247885584831238,0.3443189263343811,299.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048583984375,0.9990000128746032,0.5712217092514038,0.2543127834796905,299.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048583984375,0.9990000128746032,0.5147494077682495,0.3443189263343811,299.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048583984375,0.9990000128746032,0.4620939791202545,1.63330078125,292.605712890625,284.95001220703125,294.6297607421875,293.04473876953125,294.62890625,299.4584350585937,292.6112365722656,1.0,0.6169384121894836,1.0,1.0,0.0,1.0,-3.4862635135650635,3.4862537384033203,9.77101535681868e-06,2.6924142837524414,1.0,0.1500000059604644,0.0,112.1631317138672,248.0,8717.12890625,-0.0,3092.049072265625,1.0,283.1501159667969,291.4222412109375,296.0683898925781,296.7287292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119601905345917,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.607421875,0.0,20.474897384643555,1895.4371337890625,0.0,135.33859252929688,0.241293802857399,1.0,0.0,3.0,1.0,0.0
17821920,299.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048583984375,0.9990000128746032,0.5483149886131287,0.3269735872745514,299.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048583984375,0.9990000128746032,0.5247885584831238,0.3443189263343811,299.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048583984375,0.9990000128746032,0.5712217092514038,0.2543127834796905,299.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048583984375,0.9990000128746032,0.5147494077682495,0.3443189263343811,299.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048583984375,0.9990000128746032,0.4620939791202545,1.63330078125,292.605712890625,284.95001220703125,294.6297607421875,293.04473876953125,294.62890625,299.4584350585937,292.6112365722656,1.0,0.6169384121894836,1.0,1.0,0.0,1.0,-3.4862635135650635,3.4862537384033203,9.77101535681868e-06,2.6924142837524414,1.0,0.1500000059604644,0.0,112.1631317138672,248.0,8717.12890625,-0.0,3092.049072265625,1.0,283.1501159667969,291.4222412109375,296.0683898925781,296.7287292480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119601905345917,1.0,0.0,0.0,0.2481168061494827,0.5000001192092896,5.156507221215634e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.607421875,0.0,20.474897384643555,1895.4371337890625,0.0,135.33859252929688,0.241293802857399,1.0,0.0,3.0,1.0,0.0
17821980,299.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7227478027344,0.9990000128746032,0.5692896842956543,0.3566307127475738,299.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7227478027344,0.9990000128746032,0.5449896454811096,0.37554931640625,299.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7227478027344,0.9990000128746032,0.5936179757118225,0.2773794531822204,299.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7227478027344,0.9990000128746032,0.5340622663497925,0.37554931640625,298.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7227478027344,0.9990000128746032,0.4772469103336334,1.7814441919326782,292.7234802246094,284.95001220703125,294.6838073730469,293.071533203125,294.6830139160156,299.37579345703125,292.72833251953125,1.0,0.6727518439292908,1.0,1.0,0.0,1.0,-3.803642511367798,3.803631067276001,1.1632378118520135e-05,2.9379758834838867,1.0,0.1500000059604644,0.0,133.53250122070312,268.0,8819.1494140625,-0.0,4018.3095703125,1.0,283.1500549316406,291.5313415527344,296.0918884277344,296.7621459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159961998462677,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.94091796875,0.0,20.47488784790039,1895.4371337890625,0.0,141.71380615234375,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
17822040,299.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7227478027344,0.9990000128746032,0.5692896842956543,0.3566307127475738,299.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7227478027344,0.9990000128746032,0.5449896454811096,0.37554931640625,299.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7227478027344,0.9990000128746032,0.5936179757118225,0.2773794531822204,299.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7227478027344,0.9990000128746032,0.5340622663497925,0.37554931640625,298.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7227478027344,0.9990000128746032,0.4772469103336334,1.7814441919326782,292.7234802246094,284.95001220703125,294.6838073730469,293.071533203125,294.6830139160156,299.37579345703125,292.72833251953125,1.0,0.6727518439292908,1.0,1.0,0.0,1.0,-3.803642511367798,3.803631067276001,1.1632378118520135e-05,2.9379758834838867,1.0,0.1500000059604644,0.0,133.53250122070312,268.0,8819.1494140625,-0.0,4018.3095703125,1.0,283.1500549316406,291.5313415527344,296.0918884277344,296.7621459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159961998462677,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.94091796875,0.0,20.47488784790039,1895.4371337890625,0.0,141.71380615234375,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
17822100,299.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7872314453125,0.9990000128746032,0.5795942544937134,0.3712890744209289,299.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7872314453125,0.9990000128746032,0.5548929572105408,0.3909852802753448,299.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7872314453125,0.9990000128746032,0.6046029925346375,0.2887803912162781,299.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7872314453125,0.9990000128746032,0.54352205991745,0.3909852802753448,298.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7872314453125,0.9990000128746032,0.4846104085445404,1.854665875434876,292.7880249023437,284.95001220703125,294.7107238769531,293.0848693847656,294.7099609375,299.3362731933594,292.79315185546875,1.0,0.7002004384994507,1.0,1.0,0.0,1.0,-3.95970630645752,3.959693670272827,1.260704539163271e-05,3.0586941242218018,1.0,0.1500000059604644,0.0,144.73890686035156,268.0,8884.59765625,-0.0,4536.15771484375,1.0,283.1500549316406,291.58331298828125,296.1032409667969,296.77789306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177109062671661,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.157958984375,0.0,20.47488594055176,1895.4371337890625,0.0,144.40794372558594,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
