time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822160,299.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.85009765625,0.9990000128746032,0.589806854724884,0.3855639994144439,299.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.85009765625,0.9990000128746032,0.5646874904632568,0.4060174524784088,299.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.85009765625,0.9990000128746032,0.6154702305793762,0.299883097410202,299.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.85009765625,0.9990000128746032,0.5528737306594849,0.4060174524784088,298.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.85009765625,0.9990000128746032,0.4918566644191742,1.9259719848632808,292.850830078125,284.95001220703125,294.737548828125,293.09814453125,294.7368469238281,299.2984313964844,292.85565185546875,1.0,0.7272186875343323,1.0,1.0,0.0,1.0,-4.1135430335998535,4.113529682159424,1.3606328138848768e-05,3.177736759185791,1.0,0.1500000059604644,0.0,156.19151306152344,288.0,8940.0302734375,-0.0,5086.111328125,1.0,283.1500549316406,291.6361389160156,296.1147766113281,296.793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31925168633461,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.81494140625,0.0,20.47488594055176,1895.4371337890625,0.0,146.8221893310547,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
17822220,299.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676513671875,0.9990000128746032,0.610014021396637,0.4136965870857239,299.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676513671875,0.9990000128746032,0.5840295553207397,0.4356424212455749,299.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676513671875,0.9990000128746032,0.6369338631629944,0.3217640221118927,299.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676513671875,0.9990000128746032,0.5713313817977905,0.4356424212455749,298.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676513671875,0.9990000128746032,0.506085216999054,2.066500186920166,292.96826171875,284.95001220703125,294.7909851074219,293.1246032714844,294.79034423828125,299.2269897460937,292.97247314453125,1.0,0.7799175381660461,1.0,1.0,0.0,1.0,-4.413276672363281,4.413261413574219,1.5662713849451393e-05,3.409660577774048,1.0,0.1500000059604644,0.0,179.83770751953125,308.0,9038.7080078125,-0.0,6288.28466796875,1.0,283.1500244140625,291.7403259277344,296.13897705078125,296.8261413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3220785856246948,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.54443359375,0.0,20.474884033203125,1895.4371337890625,0.0,151.23695373535156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17822280,299.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676513671875,0.9990000128746032,0.610014021396637,0.4136965870857239,299.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676513671875,0.9990000128746032,0.5840295553207397,0.4356424212455749,299.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676513671875,0.9990000128746032,0.6369338631629944,0.3217640221118927,299.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676513671875,0.9990000128746032,0.5713313817977905,0.4356424212455749,298.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676513671875,0.9990000128746032,0.506085216999054,2.066500186920166,292.96826171875,284.95001220703125,294.7909851074219,293.1246032714844,294.79034423828125,299.2269897460937,292.97247314453125,1.0,0.7799175381660461,1.0,1.0,0.0,1.0,-4.413276672363281,4.413261413574219,1.5662713849451393e-05,3.409660577774048,1.0,0.1500000059604644,0.0,179.83770751953125,308.0,9038.7080078125,-0.0,6288.28466796875,1.0,283.1500244140625,291.7403259277344,296.13897705078125,296.8261413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3220785856246948,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.54443359375,0.0,20.474884033203125,1895.4371337890625,0.0,151.23695373535156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17822340,299.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0740661621094,0.9990000128746032,0.6299232840538025,0.4406174123287201,299.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0740661621094,0.9990000128746032,0.6030489206314087,0.4639913439750671,299.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0740661621094,0.9990000128746032,0.6580410003662109,0.3427024483680725,299.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0740661621094,0.9990000128746032,0.5894681215286255,0.4639913439750671,298.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0740661621094,0.9990000128746032,0.5199716687202454,2.200975179672241,293.0745849609375,284.95001220703125,294.8441162109375,293.1509094238281,294.8434753417969,299.161376953125,293.0782775878906,1.0,0.8304818868637085,1.0,1.0,0.0,1.0,-4.700970649719238,4.700953006744385,1.777293255145196e-05,3.63237190246582,1.0,0.1500000059604644,0.0,204.09161376953125,328.0,9127.65234375,-0.0,7607.4326171875,1.0,283.1500244140625,291.83673095703125,296.1642761230469,296.8592834472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3247303366661072,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.16845703125,0.0,20.474884033203125,1895.4371337890625,0.0,155.36285400390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17822400,299.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0740661621094,0.9990000128746032,0.6299232840538025,0.4406174123287201,299.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0740661621094,0.9990000128746032,0.6030489206314087,0.4639913439750671,299.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0740661621094,0.9990000128746032,0.6580410003662109,0.3427024483680725,299.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0740661621094,0.9990000128746032,0.5894681215286255,0.4639913439750671,298.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0740661621094,0.9990000128746032,0.5199716687202454,2.200975179672241,293.0745849609375,284.95001220703125,294.8441162109375,293.1509094238281,294.8434753417969,299.161376953125,293.0782775878906,1.0,0.8304818868637085,1.0,1.0,0.0,1.0,-4.700970649719238,4.700953006744385,1.777293255145196e-05,3.63237190246582,1.0,0.1500000059604644,0.0,204.09161376953125,328.0,9127.65234375,-0.0,7607.4326171875,1.0,283.1500244140625,291.83673095703125,296.1642761230469,296.8592834472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3247303366661072,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.16845703125,0.0,20.474884033203125,1895.4371337890625,0.0,155.36285400390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17822460,299.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1710205078125,0.9990000128746032,0.6495558023452759,0.4662508964538574,299.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1710205078125,0.9990000128746032,0.6217823028564453,0.4909846484661102,299.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1710205078125,0.9990000128746032,0.6788297295570374,0.3626396059989929,298.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1710205078125,0.9990000128746032,0.6073201894760132,0.4909846484661102,298.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1710205078125,0.9990000128746032,0.5335544347763062,2.329019784927368,293.1714782714844,284.95001220703125,294.8968200683594,293.1770324707031,294.8962707519531,299.1012268066406,293.1747436523437,1.0,0.8787449598312378,1.0,1.0,0.0,1.0,-4.975635528564453,4.975615978240967,1.9912167772417888e-05,3.845045566558838,1.0,0.1500000059604644,0.0,228.66720581054688,348.0,9209.4775390625,-0.0,9027.982421875,1.0,283.1500244140625,291.9246826171875,296.18975830078125,296.89215087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3272600173950195,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.459228515625,0.0,20.474884033203125,1895.4371337890625,0.0,159.28704833984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17822520,299.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1710205078125,0.9990000128746032,0.6495558023452759,0.4662508964538574,299.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1710205078125,0.9990000128746032,0.6217823028564453,0.4909846484661102,299.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1710205078125,0.9990000128746032,0.6788297295570374,0.3626396059989929,298.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1710205078125,0.9990000128746032,0.6073201894760132,0.4909846484661102,298.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1710205078125,0.9990000128746032,0.5335544347763062,2.329019784927368,293.1714782714844,284.95001220703125,294.8968200683594,293.1770324707031,294.8962707519531,299.1012268066406,293.1747436523437,1.0,0.8787449598312378,1.0,1.0,0.0,1.0,-4.975635528564453,4.975615978240967,1.9912167772417888e-05,3.845045566558838,1.0,0.1500000059604644,0.0,228.66720581054688,348.0,9209.4775390625,-0.0,9027.982421875,1.0,283.1500244140625,291.9246826171875,296.18975830078125,296.89215087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3272600173950195,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.459228515625,0.0,20.474884033203125,1895.4371337890625,0.0,159.28704833984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17822580,299.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.25994873046875,0.9990000128746032,0.6688425540924072,0.4928342401981354,298.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.25994873046875,0.9990000128746032,0.6401947140693665,0.5189781785011292,299.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.25994873046875,0.9990000128746032,0.6992645859718323,0.3833155333995819,298.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.25994873046875,0.9990000128746032,0.6248517036437988,0.5189781785011292,298.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2599182128906,0.9978973865509032,0.5469289422035217,2.43998122215271,293.2603454589844,284.95001220703125,294.9491577148437,293.2030029296875,294.9486083984375,299.0452880859375,293.26324462890625,1.0,0.924484372138977,1.0,1.0,0.0,1.0,-5.234682083129883,5.2346601486206055,2.204179691034369e-05,4.0457916259765625,1.0,0.1500000059604644,0.0,253.847396850586,368.0,9284.94921875,-0.0,10527.3759765625,1.0,283.1499938964844,292.0055847167969,296.21490478515625,296.9241943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296261727809906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.9111328125,0.0,20.474884033203125,1895.4371337890625,0.0,162.94898986816406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17822640,299.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.25994873046875,0.9990000128746032,0.6688425540924072,0.4928342401981354,298.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.25994873046875,0.9990000128746032,0.6401947140693665,0.5189781785011292,299.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.25994873046875,0.9990000128746032,0.6992645859718323,0.3833155333995819,298.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.25994873046875,0.9990000128746032,0.6248517036437988,0.5189781785011292,298.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2599182128906,0.9978973865509032,0.5469289422035217,2.43998122215271,293.2603454589844,284.95001220703125,294.9491577148437,293.2030029296875,294.9486083984375,299.0452880859375,293.26324462890625,1.0,0.924484372138977,1.0,1.0,0.0,1.0,-5.234682083129883,5.2346601486206055,2.204179691034369e-05,4.0457916259765625,1.0,0.1500000059604644,0.0,253.847396850586,368.0,9284.94921875,-0.0,10527.3759765625,1.0,283.1499938964844,292.0055847167969,296.21490478515625,296.9241943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296261727809906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.9111328125,0.0,20.474884033203125,1895.4371337890625,0.0,162.94898986816406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17822700,299.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011474609375,0.9990000128746032,0.6780810952186584,0.5103518962860107,298.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011474609375,0.9990000128746032,0.6490715742111206,0.5374251008033752,299.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011474609375,0.9990000128746032,0.7091434001922607,0.3969403505325317,298.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011474609375,0.9990000128746032,0.6332852840423584,0.5374251008033752,298.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011169433594,0.992336094379425,0.553742527961731,2.470731973648072,293.301513671875,284.95001220703125,294.97515869140625,293.2159118652344,294.9746398925781,299.01641845703125,293.30419921875,1.0,0.9459621906280518,1.0,1.0,0.0,1.0,-5.353243827819824,5.353220462799072,2.305317684658803e-05,4.137813568115234,1.0,0.1500000059604644,0.0,267.4410400390625,368.0,9319.6552734375,-0.0,11283.1455078125,1.0,283.1499938964844,292.04351806640625,296.22735595703125,296.9398803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3307363390922546,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.617431640625,0.0,20.474884033203125,1895.4371337890625,0.0,164.6646728515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17822760,299.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.34051513671875,0.9990000128746032,0.6871362924575806,0.5267465114593506,298.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.34051513671875,0.9990000128746032,0.6577757596969604,0.5546894073486328,299.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.34051513671875,0.9990000128746032,0.7188801169395447,0.409691721200943,298.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.34051513671875,0.9990000128746032,0.6415398120880127,0.5546894073486328,298.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3404541015625,0.9872997403144836,0.5606724619865417,2.501981735229492,293.3408203125,284.95001220703125,295.0010681152344,293.2287902832031,295.00054931640625,298.9877319335937,293.3433837890625,1.0,0.9666703939437866,1.0,1.0,0.0,1.0,-5.467741966247559,5.46771764755249,2.4050879801507108e-05,4.226552963256836,1.0,0.1500000059604644,0.0,280.7464294433594,388.0,9353.375,-0.0,12044.21484375,1.0,283.1499938964844,292.07977294921875,296.2397155761719,296.9553527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3317915499210357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.638427734375,0.0,20.474884033203125,1895.4371337890625,0.0,166.29420471191406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17822820,298.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4149475097656,0.9990000128746032,0.7051135301589966,0.5521306395530701,298.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4149475097656,0.9990000128746032,0.6749515533447266,0.5814201831817627,299.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4149475097656,0.9990000128746032,0.7382410168647766,0.4294349551200866,298.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4149475097656,0.9990000128746032,0.6577953696250916,0.5814201831817627,298.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4148864746094,0.981095254421234,0.5746567249298096,2.565138816833496,293.41522216796875,284.95001220703125,295.0525207519531,293.2544250488281,295.0520324707031,298.9224853515625,293.41705322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.663360118865967,5.663334369659424,2.5817078494583257e-05,4.381051540374756,1.0,0.1500000059604644,0.0,303.6744689941406,408.0,9415.236328125,-0.0,13416.84375,1.0,283.1499938964844,292.1480407714844,296.2642517089844,296.9857482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3337432444095611,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.990234375,0.0,20.474884033203125,1895.4371337890625,0.0,169.30545043945312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17822880,298.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4149475097656,0.9990000128746032,0.7051135301589966,0.5521306395530701,298.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4149475097656,0.9990000128746032,0.6749515533447266,0.5814201831817627,299.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4149475097656,0.9990000128746032,0.7382410168647766,0.4294349551200866,298.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4149475097656,0.9990000128746032,0.6577953696250916,0.5814201831817627,298.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4148864746094,0.981095254421234,0.5746567249298096,2.565138816833496,293.41522216796875,284.95001220703125,295.0525207519531,293.2544250488281,295.0520324707031,298.9224853515625,293.41705322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.663360118865967,5.663334369659424,2.5817078494583257e-05,4.381051540374756,1.0,0.1500000059604644,0.0,303.6744689941406,408.0,9415.236328125,-0.0,13416.84375,1.0,283.1499938964844,292.1480407714844,296.2642517089844,296.9857482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3337432444095611,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.990234375,0.0,20.474884033203125,1895.4371337890625,0.0,169.30545043945312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17822940,298.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4602966308594,0.9990000128746032,0.7249754071235657,0.5394091010093689,298.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4602966308594,0.9990000128746032,0.6932170391082764,0.5680237412452698,299.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4602966308594,0.9990000128746032,0.758941113948822,0.4195404052734375,298.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4602966308594,0.9990000128746032,0.6751188039779663,0.5680237412452698,298.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4602966308594,0.9935660362243652,0.587996244430542,2.6240267753601074,293.4604797363281,284.95001220703125,295.1034851074219,293.2798767089844,295.1029968261719,298.8843994140625,293.4613952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.674777030944824,5.674750804901123,2.593098361103329e-05,4.392078876495361,1.0,0.1500000059604644,0.0,300.6202392578125,410.0,9442.9287109375,-0.0,13457.09765625,1.0,283.1499938964844,292.2029724121094,296.2884826660156,297.0149841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3354690372943878,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.57861328125,0.0,20.474884033203125,1895.4371337890625,0.0,171.96588134765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17823000,298.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4602966308594,0.9990000128746032,0.7249754071235657,0.5394091010093689,298.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4602966308594,0.9990000128746032,0.6932170391082764,0.5680237412452698,299.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4602966308594,0.9990000128746032,0.758941113948822,0.4195404052734375,298.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4602966308594,0.9990000128746032,0.6751188039779663,0.5680237412452698,298.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4602966308594,0.9935660362243652,0.587996244430542,2.6240267753601074,293.4604797363281,284.95001220703125,295.1034851074219,293.2798767089844,295.1029968261719,298.8843994140625,293.4613952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.674777030944824,5.674750804901123,2.593098361103329e-05,4.392078876495361,1.0,0.1500000059604644,0.0,300.6202392578125,410.0,9442.9287109375,-0.0,13457.09765625,1.0,283.1499938964844,292.2029724121094,296.2884826660156,297.0149841308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3354690372943878,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.57861328125,0.0,20.474884033203125,1895.4371337890625,0.0,171.96588134765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17823060,298.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5067138671875,0.9990000128746032,0.7470239400863647,0.5321977138519287,298.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5067138671875,0.9990000128746032,0.7134819030761719,0.5604298114776611,299.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5067138671875,0.9990000128746032,0.7814552783966064,0.4139315485954284,298.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5067138671875,0.9990000128746032,0.6944698691368103,0.5604298114776611,298.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5067138671875,0.9990000128746032,0.6019198298454285,2.658437490463257,293.50689697265625,284.95001220703125,295.1539306640625,293.3051452636719,295.1534423828125,298.8775634765625,293.5078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67891263961792,5.678886413574219,2.59699208982056e-05,4.395534515380859,1.0,0.1500000059604644,0.0,298.6593933105469,410.0,9485.39453125,-0.0,13471.826171875,1.0,283.1499938964844,292.2435302734375,296.31182861328125,297.0421142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3367777168750763,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.5302734375,0.0,20.474884033203125,1895.4371337890625,0.0,173.9822235107422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17823120,298.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5067138671875,0.9990000128746032,0.7470239400863647,0.5321977138519287,298.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5067138671875,0.9990000128746032,0.7134819030761719,0.5604298114776611,299.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5067138671875,0.9990000128746032,0.7814552783966064,0.4139315485954284,298.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5067138671875,0.9990000128746032,0.6944698691368103,0.5604298114776611,298.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5067138671875,0.9990000128746032,0.6019198298454285,2.658437490463257,293.50689697265625,284.95001220703125,295.1539306640625,293.3051452636719,295.1534423828125,298.8775634765625,293.5078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67891263961792,5.678886413574219,2.59699208982056e-05,4.395534515380859,1.0,0.1500000059604644,0.0,298.6593933105469,410.0,9485.39453125,-0.0,13471.826171875,1.0,283.1499938964844,292.2435302734375,296.31182861328125,297.0421142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3367777168750763,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.5302734375,0.0,20.474884033203125,1895.4371337890625,0.0,173.9822235107422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17823180,298.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5500183105469,0.9990000128746032,0.7690804600715637,0.5319107174873352,298.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5500183105469,0.9990000128746032,0.7340455651283264,0.5601276159286499,299.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5500183105469,0.9990000128746032,0.8040928840637207,0.413708359003067,298.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5500183105469,0.9990000128746032,0.7141393423080444,0.5601276159286499,298.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5500183105469,0.9990000128746032,0.6168020963668823,2.6570043563842773,293.5502014160156,284.95001220703125,295.2038269042969,293.3302307128906,295.2033386230469,298.87359619140625,293.5511169433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449558258057,5.679423809051514,2.597463571873959e-05,4.395905494689941,1.0,0.1500000059604644,0.0,298.6048278808594,410.0,9524.2470703125,-0.0,13466.0576171875,1.0,283.1499938964844,292.2821350097656,296.3352966308594,297.0688171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3377308249473572,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.850830078125,0.0,20.474884033203125,1895.4371337890625,0.0,175.4503631591797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17823240,298.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5500183105469,0.9990000128746032,0.7690804600715637,0.5319107174873352,298.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5500183105469,0.9990000128746032,0.7340455651283264,0.5601276159286499,299.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5500183105469,0.9990000128746032,0.8040928840637207,0.413708359003067,298.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5500183105469,0.9990000128746032,0.7141393423080444,0.5601276159286499,298.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5500183105469,0.9990000128746032,0.6168020963668823,2.6570043563842773,293.5502014160156,284.95001220703125,295.2038269042969,293.3302307128906,295.2033386230469,298.87359619140625,293.5511169433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449558258057,5.679423809051514,2.597463571873959e-05,4.395905494689941,1.0,0.1500000059604644,0.0,298.6048278808594,410.0,9524.2470703125,-0.0,13466.0576171875,1.0,283.1499938964844,292.2821350097656,296.3352966308594,297.0688171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3377308249473572,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.850830078125,0.0,20.474884033203125,1895.4371337890625,0.0,175.4503631591797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17823300,298.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5714416503906,0.9990000128746032,0.7801381349563599,0.5319107174873352,298.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5714416503906,0.9990000128746032,0.7443956732749939,0.5601276159286499,299.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5714416503906,0.9990000128746032,0.8154787421226501,0.4137083292007446,298.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5714416503906,0.9990000128746032,0.7240417003631592,0.5601276159286499,298.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5714416503906,0.9990000128746032,0.6244860291481018,2.6570041179656982,293.5716247558594,284.95001220703125,295.22857666015625,293.3427429199219,295.22808837890625,298.8719787597656,293.5725402832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679423332214356,2.59746411757078e-05,4.395907402038574,1.0,0.1500000059604644,0.0,298.6050109863281,410.0,9543.619140625,-0.0,13466.0576171875,1.0,283.1499938964844,292.3011474609375,296.3472595214844,297.08233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3381422758102417,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.93017578125,0.0,20.474884033203125,1895.4371337890625,0.0,176.0840301513672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17823360,298.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5927429199219,0.9990000128746032,0.7912121415138245,0.5319106578826904,298.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5927429199219,0.9990000128746032,0.7547940611839294,0.5601275563240051,299.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5927429199219,0.9990000128746032,0.826919436454773,0.4137082993984222,298.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5927429199219,0.9990000128746032,0.7339891791343689,0.5601275563240051,298.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5927429199219,0.9990000128746032,0.6322821378707886,2.6570041179656982,293.5929260253906,284.95001220703125,295.253173828125,293.3551940917969,295.252685546875,298.8706359863281,293.5938415527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679422855377197,2.597464481368661e-05,4.395908832550049,1.0,0.1500000059604644,0.0,298.6051330566406,410.0,9562.91015625,-0.0,13466.056640625,1.0,283.1499938964844,292.3200378417969,296.3594055175781,297.09600830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3385363519191742,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.971923828125,0.0,20.474884033203125,1895.4371337890625,0.0,176.69094848632812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17823420,298.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6349792480469,0.9990000128746032,0.8133932948112488,0.5319106578826904,298.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6349792480469,0.9990000128746032,0.7757126092910767,0.5601275563240051,298.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6349792480469,0.9990000128746032,0.8499382138252258,0.4137082993984222,298.7462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6349792480469,0.9990000128746032,0.7539963722229004,0.5601275563240051,298.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6349792480469,0.9990000128746032,0.6480991840362549,2.657003879547119,293.6351623535156,284.95001220703125,295.3019104003906,293.37994384765625,295.3014221191406,298.86871337890625,293.63604736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679422855377197,2.5974648451665416e-05,4.395909309387207,1.0,0.1500000059604644,0.0,298.6051940917969,410.0,9601.14453125,-0.0,13466.056640625,1.0,283.1499938964844,292.3573913574219,296.3839111328125,297.12359619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3393186628818512,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.95556640625,0.0,20.474884033203125,1895.4371337890625,0.0,177.89573669433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17823480,298.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6349792480469,0.9990000128746032,0.8133932948112488,0.5319106578826904,298.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6349792480469,0.9990000128746032,0.7757126092910767,0.5601275563240051,298.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6349792480469,0.9990000128746032,0.8499382138252258,0.4137082993984222,298.7462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6349792480469,0.9990000128746032,0.7539963722229004,0.5601275563240051,298.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6349792480469,0.9990000128746032,0.6480991840362549,2.657003879547119,293.6351623535156,284.95001220703125,295.3019104003906,293.37994384765625,295.3014221191406,298.86871337890625,293.63604736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679422855377197,2.5974648451665416e-05,4.395909309387207,1.0,0.1500000059604644,0.0,298.6051940917969,410.0,9601.14453125,-0.0,13466.056640625,1.0,283.1499938964844,292.3573913574219,296.3839111328125,297.12359619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3393186628818512,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.95556640625,0.0,20.474884033203125,1895.4371337890625,0.0,177.89573669433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17823540,298.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.67657470703125,0.9990000128746032,0.8356536626815796,0.5319107174873352,298.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.67657470703125,0.9990000128746032,0.7967795729637146,0.5601276159286499,298.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.67657470703125,0.9990000128746032,0.8731161952018738,0.4137083292007446,298.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.67657470703125,0.9990000128746032,0.7741435170173645,0.5601276159286499,298.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.67657470703125,0.9990000128746032,0.6641364693641663,2.6570041179656982,293.6767578125,284.95001220703125,295.3500061035156,293.404541015625,295.3494567871094,298.8680114746094,293.6776428222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679423332214356,2.59746411757078e-05,4.395907402038574,1.0,0.1500000059604644,0.0,298.6050109863281,410.0,9638.8056640625,0.0,13466.0576171875,1.0,283.1499938964844,292.3942565917969,296.40850830078125,297.1513366699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3401235938072204,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.7568359375,0.0,20.474884033203125,1895.4371337890625,0.0,179.13528442382812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17823600,298.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.67657470703125,0.9990000128746032,0.8356536626815796,0.5319107174873352,298.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.67657470703125,0.9990000128746032,0.7967795729637146,0.5601276159286499,298.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.67657470703125,0.9990000128746032,0.8731161952018738,0.4137083292007446,298.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.67657470703125,0.9990000128746032,0.7741435170173645,0.5601276159286499,298.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.67657470703125,0.9990000128746032,0.6641364693641663,2.6570041179656982,293.6767578125,284.95001220703125,295.3500061035156,293.404541015625,295.3494567871094,298.8680114746094,293.6776428222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679423332214356,2.59746411757078e-05,4.395907402038574,1.0,0.1500000059604644,0.0,298.6050109863281,410.0,9638.8056640625,0.0,13466.0576171875,1.0,283.1499938964844,292.3942565917969,296.40850830078125,297.1513366699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3401235938072204,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.7568359375,0.0,20.474884033203125,1895.4371337890625,0.0,179.13528442382812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17823660,298.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7165222167969,0.9990000128746032,0.8579801917076111,0.5319108366966248,298.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7165222167969,0.9990000128746032,0.8179554343223572,0.5601277351379395,298.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7165222167969,0.9990000128746032,0.8964017629623413,0.4137084186077118,298.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7165222167969,0.9990000128746032,0.7943958044052124,0.5601277351379395,298.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7165222167969,0.9990000128746032,0.680306613445282,2.6570048332214355,293.7166748046875,284.95001220703125,295.3956298828125,293.4269714355469,295.3951416015625,298.8681945800781,293.717529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450511932373,5.67942476272583,2.5974621166824363e-05,4.395901203155518,1.0,0.1500000059604644,0.0,298.6044616699219,410.0,9674.13671875,0.0,13466.0595703125,1.0,283.1499938964844,292.4300842285156,296.4320678710937,297.1783142089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3411738276481628,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.03173828125,0.0,20.474884033203125,1895.4371337890625,0.0,180.752685546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17823720,298.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7165222167969,0.9990000128746032,0.8579801917076111,0.5319108366966248,298.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7165222167969,0.9990000128746032,0.8179554343223572,0.5601277351379395,298.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7165222167969,0.9990000128746032,0.8964017629623413,0.4137084186077118,298.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7165222167969,0.9990000128746032,0.7943958044052124,0.5601277351379395,298.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7165222167969,0.9990000128746032,0.680306613445282,2.6570048332214355,293.7166748046875,284.95001220703125,295.3956298828125,293.4269714355469,295.3951416015625,298.8681945800781,293.717529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450511932373,5.67942476272583,2.5974621166824363e-05,4.395901203155518,1.0,0.1500000059604644,0.0,298.6044616699219,410.0,9674.13671875,0.0,13466.0595703125,1.0,283.1499938964844,292.4300842285156,296.4320678710937,297.1783142089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3411738276481628,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.03173828125,0.0,20.474884033203125,1895.4371337890625,0.0,180.752685546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17823780,298.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7530517578125,0.9990000128746032,0.8803321719169617,0.5319110751152039,298.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7530517578125,0.9990000128746032,0.8392013311386108,0.5601279735565186,298.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7530517578125,0.9990000128746032,0.9197475910186768,0.4137085974216461,298.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7530517578125,0.9990000128746032,0.8147168159484863,0.5601279735565186,298.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7530517578125,0.9990000128746032,0.6965500712394714,2.657005786895752,293.7532043457031,284.95001220703125,295.4371032714844,293.44537353515625,295.4366149902344,298.86883544921875,293.75396728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679427146911621,2.5974586606025696e-05,4.395890235900879,1.0,0.1500000059604644,0.0,298.6034545898437,410.0,9705.61328125,0.0,13466.064453125,1.0,283.1499938964844,292.46356201171875,296.4521484375,297.2021789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3426074385643005,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.93017578125,0.0,20.474884033203125,1895.4371337890625,0.0,182.96083068847656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17823840,298.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7530517578125,0.9990000128746032,0.8803321719169617,0.5319110751152039,298.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7530517578125,0.9990000128746032,0.8392013311386108,0.5601279735565186,298.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7530517578125,0.9990000128746032,0.9197475910186768,0.4137085974216461,298.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7530517578125,0.9990000128746032,0.8147168159484863,0.5601279735565186,298.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7530517578125,0.9990000128746032,0.6965500712394714,2.657005786895752,293.7532043457031,284.95001220703125,295.4371032714844,293.44537353515625,295.4366149902344,298.86883544921875,293.75396728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679427146911621,2.5974586606025696e-05,4.395890235900879,1.0,0.1500000059604644,0.0,298.6034545898437,410.0,9705.61328125,0.0,13466.064453125,1.0,283.1499938964844,292.46356201171875,296.4521484375,297.2021789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3426074385643005,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.93017578125,0.0,20.474884033203125,1895.4371337890625,0.0,182.96083068847656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17823900,298.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.77008056640625,0.9990000128746032,0.8915074467658997,0.5319111943244934,298.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.77008056640625,0.9990000128746032,0.8498401045799255,0.5601280927658081,298.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.77008056640625,0.9990000128746032,0.931431770324707,0.4137087166309356,298.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.77008056640625,0.9990000128746032,0.824893057346344,0.5601280927658081,298.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.77008056640625,0.9990000128746032,0.7046857476234436,2.6570067405700684,293.7702331542969,284.95001220703125,295.45635986328125,293.4531555175781,295.4559631347656,298.86920166015625,293.7709655761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454326629639,5.679428577423096,2.597456295916345e-05,4.395883083343506,1.0,0.1500000059604644,0.0,298.602783203125,410.0,9720.2265625,0.0,13466.0673828125,1.0,283.1499938964844,292.479248046875,296.4606018066406,297.21258544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434111475944519,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.288330078125,0.0,20.474884033203125,1895.4371337890625,0.0,184.1990203857422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17823960,298.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7862243652344,0.9990000128746032,0.9026769995689392,0.5319113731384277,298.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7862243652344,0.9990000128746032,0.8604863286018372,0.5601283311843872,298.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7862243652344,0.9990000128746032,0.9431192278862,0.4137088656425476,298.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7862243652344,0.9990000128746032,0.8350768089294434,0.5601283311843872,298.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7862243652344,0.9990000128746032,0.7128260731697083,2.6570074558258057,293.7863464355469,284.95001220703125,295.4747009277344,293.46002197265625,295.4742736816406,298.8695678710937,293.7870483398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679456233978272,5.6794304847717285,2.59745356743224e-05,4.395874500274658,1.0,0.1500000059604644,0.0,298.6019897460937,410.0,9734.0068359375,0.0,13466.0712890625,1.0,283.1499938964844,292.494140625,296.4677734375,297.2216186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3442217707633972,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.167724609375,0.0,20.474884033203125,1895.4371337890625,0.0,185.4481506347656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17824020,298.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8161926269531,0.9990000128746032,0.9249935150146484,0.5319117903709412,298.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8161926269531,0.9990000128746032,0.8817898035049438,0.5601287484169006,298.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8161926269531,0.9990000128746032,0.9664942622184752,0.4137091934680938,298.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8161926269531,0.9990000128746032,0.8554559350013733,0.5601287484169006,298.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8161926269531,0.9990000128746032,0.7291085124015808,2.6570096015930176,293.8163452148437,284.95001220703125,295.5086364746094,293.4711608886719,295.5082397460937,298.87017822265625,293.81695556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460525512695,5.679434776306152,2.597447019070387e-05,4.395853996276856,1.0,0.1500000059604644,0.0,298.6001281738281,410.0,9759.5791015625,0.0,13466.0791015625,1.0,283.1499938964844,292.5218811035156,296.4790344238281,297.23638916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458179831504822,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.753173828125,0.0,20.474884033203125,1895.4371337890625,0.0,187.908920288086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
