time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824080,298.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8161926269531,0.9990000128746032,0.9249935150146484,0.5319117903709412,298.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8161926269531,0.9990000128746032,0.8817898035049438,0.5601287484169006,298.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8161926269531,0.9990000128746032,0.9664942622184752,0.4137091934680938,298.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8161926269531,0.9990000128746032,0.8554559350013733,0.5601287484169006,298.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8161926269531,0.9990000128746032,0.7291085124015808,2.6570096015930176,293.8163452148437,284.95001220703125,295.5086364746094,293.4711608886719,295.5082397460937,298.87017822265625,293.81695556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460525512695,5.679434776306152,2.597447019070387e-05,4.395853996276856,1.0,0.1500000059604644,0.0,298.6001281738281,410.0,9759.5791015625,0.0,13466.0791015625,1.0,283.1499938964844,292.5218811035156,296.4790344238281,297.23638916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458179831504822,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.753173828125,0.0,20.474884033203125,1895.4371337890625,0.0,187.908920288086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17824140,298.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8432922363281,0.9990000128746032,0.947271168231964,0.5319123268127441,298.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8432922363281,0.9990000128746032,0.9030988812446594,0.5601292848587036,298.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8432922363281,0.9990000128746032,0.989852249622345,0.4137095808982849,298.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8432922363281,0.9990000128746032,0.8758416175842285,0.5601292848587036,298.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8432922363281,0.9990000128746032,0.7453821897506714,2.657012224197388,293.8433837890625,284.95001220703125,295.5392150878906,293.4790344238281,295.5389404296875,298.8706359863281,293.8439636230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679440021514893,2.597439015517012e-05,4.395828723907471,1.0,0.1500000059604644,0.0,298.59783935546875,410.0,9782.61328125,0.0,13466.08984375,1.0,283.1499938964844,292.5469665527344,296.48651123046875,297.2470092773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473056852817535,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.83935546875,0.0,20.474884033203125,1895.4371337890625,0.0,190.2040100097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17824200,298.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8432922363281,0.9990000128746032,0.947271168231964,0.5319123268127441,298.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8432922363281,0.9990000128746032,0.9030988812446594,0.5601292848587036,298.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8432922363281,0.9990000128746032,0.989852249622345,0.4137095808982849,298.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8432922363281,0.9990000128746032,0.8758416175842285,0.5601292848587036,298.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8432922363281,0.9990000128746032,0.7453821897506714,2.657012224197388,293.8433837890625,284.95001220703125,295.5392150878906,293.4790344238281,295.5389404296875,298.8706359863281,293.8439636230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465770721436,5.679440021514893,2.597439015517012e-05,4.395828723907471,1.0,0.1500000059604644,0.0,298.59783935546875,410.0,9782.61328125,0.0,13466.08984375,1.0,283.1499938964844,292.5469665527344,296.48651123046875,297.2470092773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473056852817535,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.83935546875,0.0,20.474884033203125,1895.4371337890625,0.0,190.2040100097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17824260,298.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8676147460937,0.9990000128746032,0.9695050716400146,0.5319129228591919,298.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8676147460937,0.9990000128746032,0.9244044423103333,0.5601298809051514,298.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8676147460937,0.9990000128746032,1.0,0.4137100279331207,298.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8676147460937,0.9990000128746032,0.8962247371673584,0.5601298809051514,298.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8676147460937,0.9990000128746032,0.7616370916366577,2.657015085220337,293.8677062988281,284.95001220703125,295.5666809082031,293.4839172363281,295.56640625,298.870849609375,293.8681945800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471969604492,5.679446220397949,2.597429556772113e-05,4.39579963684082,1.0,0.1500000059604644,0.0,298.5951843261719,410.0,9803.1484375,0.0,13466.1015625,1.0,283.1499938964844,292.5696105957031,296.4908142089844,297.2541198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486804962158203,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.572021484375,0.0,20.474884033203125,1895.4371337890625,0.0,192.3267364501953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17824320,298.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8676147460937,0.9990000128746032,0.9695050716400146,0.5319129228591919,298.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8676147460937,0.9990000128746032,0.9244044423103333,0.5601298809051514,298.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8676147460937,0.9990000128746032,1.0,0.4137100279331207,298.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8676147460937,0.9990000128746032,0.8962247371673584,0.5601298809051514,298.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8676147460937,0.9990000128746032,0.7616370916366577,2.657015085220337,293.8677062988281,284.95001220703125,295.5666809082031,293.4839172363281,295.56640625,298.870849609375,293.8681945800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471969604492,5.679446220397949,2.597429556772113e-05,4.39579963684082,1.0,0.1500000059604644,0.0,298.5951843261719,410.0,9803.1484375,0.0,13466.1015625,1.0,283.1499938964844,292.5696105957031,296.4908142089844,297.2541198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486804962158203,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.572021484375,0.0,20.474884033203125,1895.4371337890625,0.0,192.3267364501953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17824380,298.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.889404296875,0.9990000128746032,0.991679847240448,0.5319135785102844,298.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.889404296875,0.9990000128746032,0.9456998705863952,0.5601305961608887,298.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.889404296875,0.9990000128746032,1.0,0.4137105643749237,298.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.889404296875,0.9990000128746032,0.9165986776351928,0.5601305961608887,298.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.889404296875,0.9990000128746032,0.777865469455719,2.6570184230804443,293.88946533203125,284.95001220703125,295.5912475585937,293.4859924316406,295.5910339355469,298.87078857421875,293.8899230957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479122161865,5.679453372955322,2.597418824734632e-05,4.395766258239746,1.0,0.1500000059604644,0.0,298.5921325683594,410.0,9821.515625,0.0,13466.115234375,1.0,283.1499938964844,292.5899353027344,296.4922790527344,297.258056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499307632446289,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.0302734375,0.0,20.474884033203125,1895.4371337890625,0.0,194.2589111328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17824440,298.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.889404296875,0.9990000128746032,0.991679847240448,0.5319135785102844,298.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.889404296875,0.9990000128746032,0.9456998705863952,0.5601305961608887,298.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.889404296875,0.9990000128746032,1.0,0.4137105643749237,298.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.889404296875,0.9990000128746032,0.9165986776351928,0.5601305961608887,298.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.889404296875,0.9990000128746032,0.777865469455719,2.6570184230804443,293.88946533203125,284.95001220703125,295.5912475585937,293.4859924316406,295.5910339355469,298.87078857421875,293.8899230957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479122161865,5.679453372955322,2.597418824734632e-05,4.395766258239746,1.0,0.1500000059604644,0.0,298.5921325683594,410.0,9821.515625,0.0,13466.115234375,1.0,283.1499938964844,292.5899353027344,296.4922790527344,297.258056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499307632446289,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.0302734375,0.0,20.474884033203125,1895.4371337890625,0.0,194.2589111328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17824500,298.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8993225097656,0.9990000128746032,1.0,0.5319139361381531,298.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8993225097656,0.9990000128746032,0.9563415050506592,0.5601310133934021,298.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8993225097656,0.9990000128746032,1.0,0.4137108623981476,298.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8993225097656,0.9990000128746032,0.9267799854278564,0.5601310133934021,298.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8993225097656,0.9990000128746032,0.7859659790992737,2.657020330429077,293.8994140625,284.95001220703125,295.6025390625,293.486083984375,295.6023254394531,298.87066650390625,293.8998413085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679482936859131,5.679457187652588,2.597413003968541e-05,4.395748138427734,1.0,0.1500000059604644,0.0,298.5904846191406,410.0,9829.9912109375,0.0,13466.123046875,1.0,283.1499938964844,292.5991516113281,296.491943359375,297.2588195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504834771156311,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.754638671875,0.0,20.474884033203125,1895.4371337890625,0.0,195.1136932373047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17824560,298.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9088134765625,0.9990000128746032,1.0,0.5319143533706665,298.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9088134765625,0.9990000128746032,0.9669801592826844,0.5601314306259155,298.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9088134765625,0.9990000128746032,1.0,0.4137111604213714,298.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9088134765625,0.9990000128746032,0.9369584918022156,0.5601314306259155,298.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9088134765625,0.9990000128746032,0.794060230255127,2.65702223777771,293.9089050292969,284.95001220703125,295.6132202148437,293.4855651855469,295.6130065917969,298.8704833984375,293.9093017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.6794610023498535,2.5974068194045685e-05,4.395729064941406,1.0,0.1500000059604644,0.0,298.5887145996094,410.0,9837.98046875,0.0,13466.130859375,1.0,283.1499938964844,292.6080017089844,296.4911804199219,297.25909423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3510307371616363,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.280517578125,0.0,20.474884033203125,1895.4371337890625,0.0,195.9603576660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17824620,298.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.92608642578125,0.9990000128746032,1.0,0.5319151878356934,298.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.92608642578125,0.9990000128746032,0.9882421493530272,0.5601323246955872,298.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.92608642578125,0.9990000128746032,1.0,0.413711816072464,298.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.92608642578125,0.9990000128746032,0.9573007822036744,0.5601323246955872,298.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.92608642578125,0.9990000128746032,0.8102173805236816,2.657026529312134,293.9261474609375,284.95001220703125,295.6328125,293.4828491210937,295.63262939453125,298.86993408203125,293.926513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495811462402,5.679470062255859,2.5973935407819223e-05,4.395687580108643,1.0,0.1500000059604644,0.0,298.5849609375,410.0,9852.6640625,0.0,13466.1474609375,1.0,283.1499938964844,292.6240234375,296.4878234863281,297.257568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3520082235336303,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.453369140625,0.0,20.474884033203125,1895.4371337890625,0.0,197.4737091064453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17824680,298.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.92608642578125,0.9990000128746032,1.0,0.5319151878356934,298.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.92608642578125,0.9990000128746032,0.9882421493530272,0.5601323246955872,298.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.92608642578125,0.9990000128746032,1.0,0.413711816072464,298.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.92608642578125,0.9990000128746032,0.9573007822036744,0.5601323246955872,298.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.92608642578125,0.9990000128746032,0.8102173805236816,2.657026529312134,293.9261474609375,284.95001220703125,295.6328125,293.4828491210937,295.63262939453125,298.86993408203125,293.926513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495811462402,5.679470062255859,2.5973935407819223e-05,4.395687580108643,1.0,0.1500000059604644,0.0,298.5849609375,410.0,9852.6640625,0.0,13466.1474609375,1.0,283.1499938964844,292.6240234375,296.4878234863281,297.257568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3520082235336303,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.453369140625,0.0,20.474884033203125,1895.4371337890625,0.0,197.4737091064453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17824740,298.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.94158935546875,0.9990000128746032,1.0,0.531916081905365,298.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.94158935546875,0.9990000128746032,1.0,0.5601332783699036,298.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.94158935546875,0.9990000128746032,1.0,0.4137125313282013,298.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.94158935546875,0.9990000128746032,0.9776256680488586,0.5601332783699036,298.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.94158935546875,0.9990000128746032,0.8263389468193054,2.6570310592651367,293.941650390625,284.95001220703125,295.6502990722656,293.47808837890625,295.650146484375,298.86920166015625,293.9419860839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505348205566,5.679479598999023,2.5973791707656343e-05,4.395642757415772,1.0,0.1500000059604644,0.0,298.58087158203125,410.0,9865.7763671875,0.0,13466.166015625,1.0,283.1499938964844,292.6384582519531,296.4826965332031,297.25408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3529144823551178,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.7646484375,0.0,20.474884033203125,1895.4371337890625,0.0,198.8780212402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17824800,298.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.94158935546875,0.9990000128746032,1.0,0.531916081905365,298.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.94158935546875,0.9990000128746032,1.0,0.5601332783699036,298.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.94158935546875,0.9990000128746032,1.0,0.4137125313282013,298.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.94158935546875,0.9990000128746032,0.9776256680488586,0.5601332783699036,298.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.94158935546875,0.9990000128746032,0.8263389468193054,2.6570310592651367,293.941650390625,284.95001220703125,295.6502990722656,293.47808837890625,295.650146484375,298.86920166015625,293.9419860839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505348205566,5.679479598999023,2.5973791707656343e-05,4.395642757415772,1.0,0.1500000059604644,0.0,298.58087158203125,410.0,9865.7763671875,0.0,13466.166015625,1.0,283.1499938964844,292.6384582519531,296.4826965332031,297.25408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3529144823551178,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.7646484375,0.0,20.474884033203125,1895.4371337890625,0.0,198.8780212402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17824860,298.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9554443359375,0.9990000128746032,1.0,0.5319170951843262,298.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9554443359375,0.9990000128746032,1.0,0.5601342916488647,298.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9554443359375,0.9990000128746032,1.0,0.413713276386261,298.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9554443359375,0.9990000128746032,0.9978529810905457,0.5601342916488647,298.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9554443359375,0.9990000128746032,0.842425525188446,2.657036066055298,293.9555053710937,284.95001220703125,295.6659545898437,293.4715576171875,295.66583251953125,298.86834716796875,293.9557800292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489612579346,2.597363527456764e-05,4.395594596862793,1.0,0.1500000059604644,0.0,298.5764465332031,410.0,9877.4375,0.0,13466.185546875,1.0,283.1499938964844,292.65142822265625,296.47589111328125,297.24884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353780448436737,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.279052734375,0.0,20.474884033203125,1895.4371337890625,0.0,200.2211303710937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17824920,298.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9554443359375,0.9990000128746032,1.0,0.5319170951843262,298.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9554443359375,0.9990000128746032,1.0,0.5601342916488647,298.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9554443359375,0.9990000128746032,1.0,0.413713276386261,298.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9554443359375,0.9990000128746032,0.9978529810905457,0.5601342916488647,298.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9554443359375,0.9990000128746032,0.842425525188446,2.657036066055298,293.9555053710937,284.95001220703125,295.6659545898437,293.4715576171875,295.66583251953125,298.86834716796875,293.9557800292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489612579346,2.597363527456764e-05,4.395594596862793,1.0,0.1500000059604644,0.0,298.5764465332031,410.0,9877.4375,0.0,13466.185546875,1.0,283.1499938964844,292.65142822265625,296.47589111328125,297.24884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353780448436737,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.279052734375,0.0,20.474884033203125,1895.4371337890625,0.0,200.2211303710937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17824980,298.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.96783447265625,0.9990000128746032,1.0,0.5319181084632874,298.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.96783447265625,0.9990000128746032,1.0,0.5601354241371155,298.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.96783447265625,0.9990000128746032,1.0,0.4137141108512878,298.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.96783447265625,0.9990000128746032,1.0,0.5601354241371155,298.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.96783447265625,0.9990000128746032,0.8584734201431274,2.657041311264038,293.9678955078125,284.95001220703125,295.67999267578125,293.4634704589844,295.67987060546875,298.86737060546875,293.9681396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597346974653192e-05,4.395543098449707,1.0,0.1500000059604644,0.0,298.5717468261719,410.0,9887.970703125,0.0,13466.20703125,1.0,283.1499938964844,292.6629333496094,296.4674377441406,297.24169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3545736074447632,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.019775390625,0.0,20.474884033203125,1895.4371337890625,0.0,201.452377319336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17825040,298.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.96783447265625,0.9990000128746032,1.0,0.5319181084632874,298.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.96783447265625,0.9990000128746032,1.0,0.5601354241371155,298.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.96783447265625,0.9990000128746032,1.0,0.4137141108512878,298.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.96783447265625,0.9990000128746032,1.0,0.5601354241371155,298.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.96783447265625,0.9990000128746032,0.8584734201431274,2.657041311264038,293.9678955078125,284.95001220703125,295.67999267578125,293.4634704589844,295.67987060546875,298.86737060546875,293.9681396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597346974653192e-05,4.395543098449707,1.0,0.1500000059604644,0.0,298.5717468261719,410.0,9887.970703125,0.0,13466.20703125,1.0,283.1499938964844,292.6629333496094,296.4674377441406,297.24169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3545736074447632,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.019775390625,0.0,20.474884033203125,1895.4371337890625,0.0,201.452377319336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17825100,298.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9735412597656,0.9990000128746032,1.0,0.5319187045097351,298.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9735412597656,0.9990000128746032,1.0,0.5601359605789185,298.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9735412597656,0.9990000128746032,1.0,0.4137145280838012,298.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9735412597656,0.9990000128746032,1.0,0.5601359605789185,298.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9735412597656,0.9990000128746032,0.8664806485176086,2.657043933868408,293.9735717773437,284.95001220703125,295.6864929199219,293.4589233398437,295.6863708496094,298.86688232421875,293.97381591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532051086426,5.679506301879883,2.5973384254029952e-05,4.395516395568848,1.0,0.1500000059604644,0.0,298.5693054199219,410.0,9892.8681640625,0.0,13466.2177734375,1.0,283.1499938964844,292.668212890625,296.462646484375,297.2374572753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549259901046753,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.618408203125,0.0,20.474884033203125,1895.4371337890625,0.0,201.999740600586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17825160,298.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.97900390625,0.9990000128746032,1.0,0.5319192409515381,298.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.97900390625,0.9990000128746032,1.0,0.5601365566253662,298.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.97900390625,0.9990000128746032,1.0,0.4137149751186371,298.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.97900390625,0.9990000128746032,1.0,0.5601365566253662,298.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.97900390625,0.9990000128746032,0.8744798898696899,2.6570467948913574,293.9790344238281,284.95001220703125,295.6927185058594,293.4540710449219,295.6925964355469,298.86639404296875,293.9792785644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538249969482,5.679512023925781,2.597329512354917e-05,4.395488739013672,1.0,0.1500000059604644,0.0,298.5668029785156,410.0,9897.5712890625,0.0,13466.228515625,1.0,283.1499938964844,292.6732482910156,296.4576110839844,297.23297119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552647531032562,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.103271484375,0.0,20.474884033203125,1895.4371337890625,0.0,202.5261383056641,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17825220,298.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9892272949219,0.9990000128746032,1.0,0.5319203734397888,298.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9892272949219,0.9990000128746032,1.0,0.5601378083229065,298.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9892272949219,0.9990000128746032,1.0,0.4137158691883087,298.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9892272949219,0.9990000128746032,1.0,0.5601378083229065,298.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9892272949219,0.9990000128746032,0.8904532790184021,2.657052516937256,293.9892578125,284.95001220703125,295.7043151855469,293.4436340332031,295.7041931152344,298.86541748046875,293.9894714355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679523944854736,2.5973113224608824e-05,4.395431518554688,1.0,0.1500000059604644,0.0,298.56158447265625,410.0,9906.31640625,0.0,13466.251953125,1.0,283.1499938964844,292.68267822265625,296.44683837890625,297.2231750488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559001982212066,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.725830078125,0.0,20.474884033203125,1895.4371337890625,0.0,203.51417541503903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17825280,298.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9892272949219,0.9990000128746032,1.0,0.5319203734397888,298.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9892272949219,0.9990000128746032,1.0,0.5601378083229065,298.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9892272949219,0.9990000128746032,1.0,0.4137158691883087,298.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9892272949219,0.9990000128746032,1.0,0.5601378083229065,298.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9892272949219,0.9990000128746032,0.8904532790184021,2.657052516937256,293.9892578125,284.95001220703125,295.7043151855469,293.4436340332031,295.7041931152344,298.86541748046875,293.9894714355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795501708984375,5.679523944854736,2.5973113224608824e-05,4.395431518554688,1.0,0.1500000059604644,0.0,298.56158447265625,410.0,9906.31640625,0.0,13466.251953125,1.0,283.1499938964844,292.68267822265625,296.44683837890625,297.2231750488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559001982212066,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.725830078125,0.0,20.474884033203125,1895.4371337890625,0.0,203.51417541503903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17825340,298.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9986267089844,0.9990000128746032,1.0,0.5319216251373291,298.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9986267089844,0.9990000128746032,1.0,0.5601390600204468,298.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9986267089844,0.9990000128746032,1.0,0.4137167930603027,298.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9986267089844,0.9990000128746032,1.0,0.5601390600204468,298.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9986267089844,0.9990000128746032,0.9063904881477356,2.6570584774017334,293.9986877441406,284.95001220703125,295.7151184082031,293.432373046875,295.7149963378906,298.86456298828125,293.9988708496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679562568664551,5.679536819458008,2.597292223072145e-05,4.3953728675842285,1.0,0.1500000059604644,0.0,298.55621337890625,410.0,9914.5693359375,0.0,13466.2763671875,1.0,283.1499938964844,292.6912841796875,296.43524169921875,297.2123718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564619123935699,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.91796875,0.0,20.474884033203125,1895.4371337890625,0.0,204.38819885253903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17825400,298.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9986267089844,0.9990000128746032,1.0,0.5319216251373291,298.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9986267089844,0.9990000128746032,1.0,0.5601390600204468,298.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9986267089844,0.9990000128746032,1.0,0.4137167930603027,298.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9986267089844,0.9990000128746032,1.0,0.5601390600204468,298.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9986267089844,0.9990000128746032,0.9063904881477356,2.6570584774017334,293.9986877441406,284.95001220703125,295.7151184082031,293.432373046875,295.7149963378906,298.86456298828125,293.9988708496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679562568664551,5.679536819458008,2.597292223072145e-05,4.3953728675842285,1.0,0.1500000059604644,0.0,298.55621337890625,410.0,9914.5693359375,0.0,13466.2763671875,1.0,283.1499938964844,292.6912841796875,296.43524169921875,297.2123718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564619123935699,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.91796875,0.0,20.474884033203125,1895.4371337890625,0.0,204.38819885253903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17825460,298.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0075378417969,0.9990000128746032,1.0,0.5319228172302246,298.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0075378417969,0.9990000128746032,1.0,0.5601403713226318,298.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0075378417969,0.9990000128746032,1.0,0.4137177765369415,298.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0075378417969,0.9990000128746032,1.0,0.5601403713226318,298.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0075378417969,0.9990000128746032,0.9222992658615112,2.65706467628479,294.007568359375,284.95001220703125,295.7253112792969,293.4205322265625,295.7252197265625,298.8638610839844,294.0077819824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.5972727598855272e-05,4.3953118324279785,1.0,0.1500000059604644,0.0,298.5506591796875,410.0,9922.3994140625,0.0,13466.3017578125,1.0,283.1499938964844,292.6993713378906,296.4231262207031,297.20098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356973260641098,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.84130859375,0.0,20.474884033203125,1895.4371337890625,0.0,205.1844177246093,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17825520,298.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0075378417969,0.9990000128746032,1.0,0.5319228172302246,298.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0075378417969,0.9990000128746032,1.0,0.5601403713226318,298.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0075378417969,0.9990000128746032,1.0,0.4137177765369415,298.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0075378417969,0.9990000128746032,1.0,0.5601403713226318,298.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0075378417969,0.9990000128746032,0.9222992658615112,2.65706467628479,294.007568359375,284.95001220703125,295.7253112792969,293.4205322265625,295.7252197265625,298.8638610839844,294.0077819824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.5972727598855272e-05,4.3953118324279785,1.0,0.1500000059604644,0.0,298.5506591796875,410.0,9922.3994140625,0.0,13466.3017578125,1.0,283.1499938964844,292.6993713378906,296.4231262207031,297.20098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356973260641098,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.84130859375,0.0,20.474884033203125,1895.4371337890625,0.0,205.1844177246093,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17825580,298.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.01611328125,0.9990000128746032,1.0,0.5319241285324097,298.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.01611328125,0.9990000128746032,1.0,0.5601416826248169,298.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.01611328125,0.9990000128746032,1.0,0.4137187600135803,298.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.01611328125,0.9990000128746032,1.0,0.5601416826248169,298.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.01611328125,0.9990000128746032,0.9381776452064514,2.657071113586426,294.0161437988281,284.95001220703125,295.7351989746094,293.4083557128906,295.735107421875,298.8633728027344,294.0163269042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679562568664551,2.597252751002088e-05,4.395249843597412,1.0,0.1500000059604644,0.0,298.54498291015625,410.0,9930.0751953125,0.0,13466.3271484375,1.0,283.1499938964844,292.70703125,296.41064453125,297.18914794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574197590351105,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.559326171875,0.0,20.474884033203125,1895.4371337890625,0.0,205.88009643554688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17825640,298.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.01611328125,0.9990000128746032,1.0,0.5319241285324097,298.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.01611328125,0.9990000128746032,1.0,0.5601416826248169,298.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.01611328125,0.9990000128746032,1.0,0.4137187600135803,298.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.01611328125,0.9990000128746032,1.0,0.5601416826248169,298.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.01611328125,0.9990000128746032,0.9381776452064514,2.657071113586426,294.0161437988281,284.95001220703125,295.7351989746094,293.4083557128906,295.735107421875,298.8633728027344,294.0163269042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679562568664551,2.597252751002088e-05,4.395249843597412,1.0,0.1500000059604644,0.0,298.54498291015625,410.0,9930.0751953125,0.0,13466.3271484375,1.0,283.1499938964844,292.70703125,296.41064453125,297.18914794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574197590351105,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.559326171875,0.0,20.474884033203125,1895.4371337890625,0.0,205.88009643554688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17825700,298.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.02032470703125,0.9990000128746032,1.0,0.5319247245788574,298.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.02032470703125,0.9990000128746032,1.0,0.5601423382759094,298.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.02032470703125,0.9990000128746032,1.0,0.4137192368507385,298.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.02032470703125,0.9990000128746032,1.0,0.5601423382759094,298.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.02032470703125,0.9990000128746032,0.9461085200309752,2.657074213027954,294.0203552246094,284.95001220703125,295.7400817871094,293.4021911621094,295.7400207519531,298.8632202148437,294.0205383300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595470428467,5.679569244384766,2.5972427465603687e-05,4.395218372344971,1.0,0.1500000059604644,0.0,298.5421142578125,410.0,9933.900390625,0.0,13466.33984375,1.0,283.1499938964844,292.7108154296875,296.4043884277344,297.18316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576240539550781,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.3828125,0.0,20.474884033203125,1895.4371337890625,0.0,206.19854736328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17825760,298.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0245666503906,0.9990000128746032,1.0,0.53192538022995,298.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0245666503906,0.9990000128746032,1.0,0.5601430535316467,298.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0245666503906,0.9990000128746032,1.0,0.4137197434902191,298.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0245666503906,0.9990000128746032,1.0,0.5601430535316467,298.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0245666503906,0.9990000128746032,0.9540342092514038,2.6570773124694824,294.02459716796875,284.95001220703125,295.7449951171875,293.3960876464844,295.74493408203125,298.8631286621094,294.0247802734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972325602197088e-05,4.395186901092529,1.0,0.1500000059604644,0.0,298.53924560546875,410.0,9937.7607421875,0.0,13466.3525390625,1.0,283.1499938964844,292.71453857421875,296.39813232421875,297.1771850585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578155934810638,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.20068359375,0.0,20.474884033203125,1895.4371337890625,0.0,206.49717712402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17825820,298.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0331420898437,0.9990000128746032,1.0,0.531926691532135,298.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0331420898437,0.9990000128746032,1.0,0.5601443648338318,298.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0331420898437,0.9990000128746032,1.0,0.4137207269668579,298.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0331420898437,0.9990000128746032,1.0,0.5601443648338318,298.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0331420898437,0.9990000128746032,0.9698736667633056,2.657083749771118,294.0331726074219,284.95001220703125,295.7550048828125,293.3839416503906,295.7549133300781,298.8631286621094,294.0333557128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.67958927154541,2.597212369437329e-05,4.395123958587647,1.0,0.1500000059604644,0.0,298.53350830078125,410.0,9945.6904296875,0.0,13466.3779296875,1.0,283.1499938964844,292.7220764160156,296.3857421875,297.165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581613302230835,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.8671875,0.0,20.474884033203125,1895.4371337890625,0.0,207.0364685058593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17825880,298.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0331420898437,0.9990000128746032,1.0,0.531926691532135,298.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0331420898437,0.9990000128746032,1.0,0.5601443648338318,298.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0331420898437,0.9990000128746032,1.0,0.4137207269668579,298.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0331420898437,0.9990000128746032,1.0,0.5601443648338318,298.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0331420898437,0.9990000128746032,0.9698736667633056,2.657083749771118,294.0331726074219,284.95001220703125,295.7550048828125,293.3839416503906,295.7549133300781,298.8631286621094,294.0333557128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.67958927154541,2.597212369437329e-05,4.395123958587647,1.0,0.1500000059604644,0.0,298.53350830078125,410.0,9945.6904296875,0.0,13466.3779296875,1.0,283.1499938964844,292.7220764160156,296.3857421875,297.165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581613302230835,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.8671875,0.0,20.474884033203125,1895.4371337890625,0.0,207.0364685058593,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17825940,298.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.04205322265625,0.9990000128746032,1.0,0.5319279432296753,298.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.04205322265625,0.9990000128746032,1.0,0.5601457357406616,298.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.04205322265625,0.9990000128746032,1.0,0.4137217104434967,298.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.04205322265625,0.9990000128746032,1.0,0.5601457357406616,298.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.04205322265625,0.9990000128746032,0.985698938369751,2.657090187072754,294.0420837402344,284.95001220703125,295.76544189453125,293.3722229003906,295.7653503417969,298.8634033203125,294.04229736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628372192383,5.67960262298584,2.5971923605538905e-05,4.395061492919922,1.0,0.1500000059604644,0.0,298.52783203125,410.0,9954.0361328125,0.0,13466.4033203125,1.0,283.1499938964844,292.7298278808594,296.373779296875,297.1537475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584561347961426,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.67138671875,0.0,20.474884033203125,1895.4371337890625,0.0,207.4964904785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17826000,298.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.04205322265625,0.9990000128746032,1.0,0.5319279432296753,298.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.04205322265625,0.9990000128746032,1.0,0.5601457357406616,298.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.04205322265625,0.9990000128746032,1.0,0.4137217104434967,298.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.04205322265625,0.9990000128746032,1.0,0.5601457357406616,298.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.04205322265625,0.9990000128746032,0.985698938369751,2.657090187072754,294.0420837402344,284.95001220703125,295.76544189453125,293.3722229003906,295.7653503417969,298.8634033203125,294.04229736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628372192383,5.67960262298584,2.5971923605538905e-05,4.395061492919922,1.0,0.1500000059604644,0.0,298.52783203125,410.0,9954.0361328125,0.0,13466.4033203125,1.0,283.1499938964844,292.7298278808594,296.373779296875,297.1537475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584561347961426,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.67138671875,0.0,20.474884033203125,1895.4371337890625,0.0,207.4964904785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
