time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17826060,298.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0514831542969,0.9990000128746032,1.0,0.5319291949272156,298.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0514831542969,0.9990000128746032,1.0,0.5601470470428467,298.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0514831542969,0.9990000128746032,1.0,0.4137226939201355,298.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0514831542969,0.9990000128746032,1.0,0.5601470470428467,298.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0514831542969,0.9990000128746032,1.0,2.6570963859558105,294.0515441894531,284.95001220703125,295.77655029296875,293.3611145019531,295.7764587402344,298.86395263671875,294.0517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679641246795654,5.679615497589111,2.597172715468332e-05,4.395000457763672,1.0,0.1500000059604644,0.0,298.5222473144531,410.0,9962.9912109375,0.0,13466.4287109375,1.0,283.1499938964844,292.7379150390625,296.3623962402344,297.1427917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3587019443511963,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.691650390625,0.0,20.474884033203125,1895.4371337890625,0.0,207.8801727294922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17826120,298.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0514831542969,0.9990000128746032,1.0,0.5319291949272156,298.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0514831542969,0.9990000128746032,1.0,0.5601470470428467,298.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0514831542969,0.9990000128746032,1.0,0.4137226939201355,298.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0514831542969,0.9990000128746032,1.0,0.5601470470428467,298.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0514831542969,0.9990000128746032,1.0,2.6570963859558105,294.0515441894531,284.95001220703125,295.77655029296875,293.3611145019531,295.7764587402344,298.86395263671875,294.0517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679641246795654,5.679615497589111,2.597172715468332e-05,4.395000457763672,1.0,0.1500000059604644,0.0,298.5222473144531,410.0,9962.9912109375,0.0,13466.4287109375,1.0,283.1499938964844,292.7379150390625,296.3623962402344,297.1427917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3587019443511963,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.691650390625,0.0,20.474884033203125,1895.4371337890625,0.0,207.8801727294922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17826180,298.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.06170654296875,0.9990000128746032,1.0,0.5319303870201111,298.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.06170654296875,0.9990000128746032,1.0,0.560148298740387,298.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.06170654296875,0.9990000128746032,1.0,0.4137236177921295,298.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.06170654296875,0.9990000128746032,1.0,0.560148298740387,298.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.06170654296875,0.9990000128746032,1.0,2.657102346420288,294.0617370605469,284.95001220703125,295.78863525390625,293.3508605957031,295.7885437011719,298.8647766113281,294.0619812011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679627895355225,2.597153797978536e-05,4.394941806793213,1.0,0.1500000059604644,0.0,298.5168762207031,410.0,9972.859375,0.0,13466.453125,1.0,283.1499938964844,292.7465209960937,296.3517761230469,297.1325378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588847517967224,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.020263671875,0.0,20.474884033203125,1895.4371337890625,0.0,208.1656646728516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17826240,298.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.06170654296875,0.9990000128746032,1.0,0.5319303870201111,298.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.06170654296875,0.9990000128746032,1.0,0.560148298740387,298.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.06170654296875,0.9990000128746032,1.0,0.4137236177921295,298.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.06170654296875,0.9990000128746032,1.0,0.560148298740387,298.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.06170654296875,0.9990000128746032,1.0,2.657102346420288,294.0617370605469,284.95001220703125,295.78863525390625,293.3508605957031,295.7885437011719,298.8647766113281,294.0619812011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679627895355225,2.597153797978536e-05,4.394941806793213,1.0,0.1500000059604644,0.0,298.5168762207031,410.0,9972.859375,0.0,13466.453125,1.0,283.1499938964844,292.7465209960937,296.3517761230469,297.1325378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588847517967224,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.020263671875,0.0,20.474884033203125,1895.4371337890625,0.0,208.1656646728516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17826300,298.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.06719970703125,0.9990000128746032,1.0,0.5319309830665588,298.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.06719970703125,0.9990000128746032,1.0,0.5601488947868347,298.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.06719970703125,0.9990000128746032,1.0,0.4137240648269653,298.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.06719970703125,0.9990000128746032,1.0,0.5601488947868347,298.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.06719970703125,0.9990000128746032,1.0,2.6571052074432373,294.0672607421875,284.95001220703125,295.79510498046875,293.3461303710937,295.7950134277344,298.8653564453125,294.0675048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659843444824,5.679634094238281,2.597144521132577e-05,4.394913196563721,1.0,0.1500000059604644,0.0,298.5142822265625,410.0,9978.1416015625,0.0,13466.46484375,1.0,283.1499938964844,292.7511901855469,296.34698486328125,297.1279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589641153812408,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.39013671875,0.0,20.474884033203125,1895.4371337890625,0.0,208.2895965576172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17826360,298.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.072998046875,0.9990000128746032,1.0,0.5319315195083618,298.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.072998046875,0.9990000128746032,1.0,0.5601494908332825,298.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.072998046875,0.9990000128746032,1.0,0.4137245118618011,298.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.072998046875,0.9990000128746032,1.0,0.5601494908332825,298.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.072998046875,0.9990000128746032,1.0,2.6571080684661865,294.0730285644531,284.95001220703125,295.8019104003906,293.3417053222656,295.8018493652344,298.86602783203125,294.07330322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666042327881,5.67963981628418,2.59713578998344e-05,4.394885540008545,1.0,0.1500000059604644,0.0,298.5117492675781,410.0,9983.7060546875,0.0,13466.4755859375,1.0,283.1499938964844,292.756103515625,296.342529296875,297.1236877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590384125709533,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.888916015625,0.0,20.474884033203125,1895.4371337890625,0.0,208.4056396484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17826420,298.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.08544921875,0.9990000128746032,1.0,0.5319325923919678,298.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.08544921875,0.9990000128746032,1.0,0.5601506233215332,298.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.08544921875,0.9990000128746032,1.0,0.413725346326828,298.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.08544921875,0.9990000128746032,1.0,0.5601506233215332,298.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.08544921875,0.9990000128746032,1.0,2.6571133136749268,294.0854797363281,284.95001220703125,295.8166809082031,293.3338928222656,295.8165588378906,298.86767578125,294.0857849121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67967700958252,5.679650783538818,2.5971188733819872e-05,4.394833087921143,1.0,0.1500000059604644,0.0,298.5069885253906,410.0,9995.7529296875,0.0,13466.4970703125,1.0,283.1499938964844,292.7665710449219,296.3345947265625,297.1161804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591620028018951,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.288330078125,0.0,20.474884033203125,1895.4371337890625,0.0,208.5987243652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17826480,298.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.08544921875,0.9990000128746032,1.0,0.5319325923919678,298.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.08544921875,0.9990000128746032,1.0,0.5601506233215332,298.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.08544921875,0.9990000128746032,1.0,0.413725346326828,298.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.08544921875,0.9990000128746032,1.0,0.5601506233215332,298.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.08544921875,0.9990000128746032,1.0,2.6571133136749268,294.0854797363281,284.95001220703125,295.8166809082031,293.3338928222656,295.8165588378906,298.86767578125,294.0857849121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67967700958252,5.679650783538818,2.5971188733819872e-05,4.394833087921143,1.0,0.1500000059604644,0.0,298.5069885253906,410.0,9995.7529296875,0.0,13466.4970703125,1.0,283.1499938964844,292.7665710449219,296.3345947265625,297.1161804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591620028018951,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.288330078125,0.0,20.474884033203125,1895.4371337890625,0.0,208.5987243652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17826540,298.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0993347167969,0.9990000128746032,1.0,0.5319335460662842,298.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0993347167969,0.9990000128746032,1.0,0.5601516366004944,298.96875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0993347167969,0.9990000128746032,1.0,0.4137260913848877,298.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0993347167969,0.9990000128746032,1.0,0.5601516366004944,298.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0993347167969,0.9990000128746032,1.0,2.657118320465088,294.0993957519531,284.95001220703125,295.8331298828125,293.3276672363281,295.8330383300781,298.8696594238281,294.0997009277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679660797119141,2.597103593870997e-05,4.3947858810424805,1.0,0.1500000059604644,0.0,298.50262451171875,410.0,10009.27734375,0.0,13466.5166015625,1.0,283.1499938964844,292.7782592773437,296.3282165527344,297.1102905273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592521250247955,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.35107421875,0.0,20.474884033203125,1895.4371337890625,0.0,208.73953247070312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17826600,298.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0993347167969,0.9990000128746032,1.0,0.5319335460662842,298.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0993347167969,0.9990000128746032,1.0,0.5601516366004944,298.96875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0993347167969,0.9990000128746032,1.0,0.4137260913848877,298.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0993347167969,0.9990000128746032,1.0,0.5601516366004944,298.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0993347167969,0.9990000128746032,1.0,2.657118320465088,294.0993957519531,284.95001220703125,295.8331298828125,293.3276672363281,295.8330383300781,298.8696594238281,294.0997009277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679660797119141,2.597103593870997e-05,4.3947858810424805,1.0,0.1500000059604644,0.0,298.50262451171875,410.0,10009.27734375,0.0,13466.5166015625,1.0,283.1499938964844,292.7782592773437,296.3282165527344,297.1102905273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592521250247955,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.35107421875,0.0,20.474884033203125,1895.4371337890625,0.0,208.73953247070312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17826660,298.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148376464844,0.9990000128746032,1.0,0.531934380531311,298.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148376464844,0.9990000128746032,1.0,0.560152530670166,298.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148376464844,0.9990000128746032,1.0,0.4137267470359802,298.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148376464844,0.9990000128746032,1.0,0.560152530670166,298.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148376464844,0.9990000128746032,1.0,2.657122611999512,294.11492919921875,284.95001220703125,295.8515319824219,293.3232421875,295.8514099121094,298.8718566894531,294.1152648925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696083068848,5.6796698570251465,2.5970901333494112e-05,4.3947434425354,1.0,0.1500000059604644,0.0,298.498779296875,410.0,10024.400390625,0.0,13466.5341796875,1.0,283.1499938964844,292.79119873046875,296.3235778808594,297.1061706542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592995703220367,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.150146484375,0.0,20.474884033203125,1895.4371337890625,0.0,208.8136749267578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17826720,298.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148376464844,0.9990000128746032,1.0,0.531934380531311,298.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148376464844,0.9990000128746032,1.0,0.560152530670166,298.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148376464844,0.9990000128746032,1.0,0.4137267470359802,298.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148376464844,0.9990000128746032,1.0,0.560152530670166,298.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148376464844,0.9990000128746032,1.0,2.657122611999512,294.11492919921875,284.95001220703125,295.8515319824219,293.3232421875,295.8514099121094,298.8718566894531,294.1152648925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696083068848,5.6796698570251465,2.5970901333494112e-05,4.3947434425354,1.0,0.1500000059604644,0.0,298.498779296875,410.0,10024.400390625,0.0,13466.5341796875,1.0,283.1499938964844,292.79119873046875,296.3235778808594,297.1061706542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592995703220367,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.150146484375,0.0,20.474884033203125,1895.4371337890625,0.0,208.8136749267578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17826780,298.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.13232421875,0.9990000128746032,1.0,0.5319351553916931,298.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.13232421875,0.9990000128746032,1.0,0.5601533055305481,298.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.13232421875,0.9990000128746032,1.0,0.4137273132801056,298.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.13232421875,0.9990000128746032,1.0,0.5601533055305481,298.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.13232421875,0.9990000128746032,1.0,2.6571261882781982,294.13238525390625,284.95001220703125,295.8721923828125,293.3208923339844,295.8720703125,298.87469482421875,294.1327819824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679703235626221,5.679677486419678,2.597078673716169e-05,4.394708156585693,1.0,0.1500000059604644,0.0,298.4955749511719,410.0,10041.427734375,0.0,13466.548828125,1.0,283.1499938964844,292.8058166503906,296.32110595703125,297.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593231439590454,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.875,0.0,20.474884033203125,1895.4371337890625,0.0,208.8505096435547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17826840,298.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.13232421875,0.9990000128746032,1.0,0.5319351553916931,298.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.13232421875,0.9990000128746032,1.0,0.5601533055305481,298.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.13232421875,0.9990000128746032,1.0,0.4137273132801056,298.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.13232421875,0.9990000128746032,1.0,0.5601533055305481,298.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.13232421875,0.9990000128746032,1.0,2.6571261882781982,294.13238525390625,284.95001220703125,295.8721923828125,293.3208923339844,295.8720703125,298.87469482421875,294.1327819824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679703235626221,5.679677486419678,2.597078673716169e-05,4.394708156585693,1.0,0.1500000059604644,0.0,298.4955749511719,410.0,10041.427734375,0.0,13466.548828125,1.0,283.1499938964844,292.8058166503906,296.32110595703125,297.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593231439590454,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.875,0.0,20.474884033203125,1895.4371337890625,0.0,208.8505096435547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17826900,298.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1416931152344,0.9990000128746032,1.0,0.531935453414917,298.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1416931152344,0.9990000128746032,1.0,0.560153603553772,298.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1416931152344,0.9990000128746032,1.0,0.4137275516986847,298.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1416931152344,0.9990000128746032,1.0,0.560153603553772,298.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1416931152344,0.9990000128746032,1.0,2.657127618789673,294.14178466796875,284.95001220703125,295.8834228515625,293.3205261230469,295.8832092285156,298.87628173828125,294.1421813964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679706573486328,5.679680824279785,2.59707376244478e-05,4.394692897796631,1.0,0.1500000059604644,0.0,298.4941711425781,410.0,10050.59765625,0.0,13466.5546875,1.0,283.1499938964844,292.81365966796875,296.3205871582031,297.1040954589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593111932277679,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.037841796875,0.0,20.474884033203125,1895.4371337890625,0.0,208.83184814453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17826960,298.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1517944335937,0.9990000128746032,1.0,0.5319356918334961,298.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1517944335937,0.9990000128746032,1.0,0.5601539015769958,298.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1517944335937,0.9990000128746032,1.0,0.4137277603149414,298.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1517944335937,0.9990000128746032,1.0,0.5601539015769958,298.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1517944335937,0.9990000128746032,1.0,2.6571290493011475,294.1518859863281,284.95001220703125,295.8952941894531,293.32080078125,295.8951721191406,298.8780517578125,294.1523132324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679709434509277,5.679683208465576,2.5970697606680915e-05,4.394680023193359,1.0,0.1500000059604644,0.0,298.4930114746094,410.0,10060.4599609375,0.0,13466.5595703125,1.0,283.1499938964844,292.82208251953125,296.3208312988281,297.1047058105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593044877052307,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.531982421875,0.0,20.474884033203125,1895.4371337890625,0.0,208.82135009765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17827020,298.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1736755371094,0.9990000128746032,1.0,0.5319361090660095,298.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1736755371094,0.9990000128746032,1.0,0.5601543188095093,298.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1736755371094,0.9990000128746032,1.0,0.4137280881404876,298.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1736755371094,0.9990000128746032,1.0,0.5601543188095093,298.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1736755371094,0.9990000128746032,1.0,2.6571309566497803,294.1737670898437,284.95001220703125,295.9211730957031,293.3232116699219,295.9210205078125,298.8819885253906,294.1742553710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713726043701,5.6796875,2.597063394205179e-05,4.394660472869873,1.0,0.1500000059604644,0.0,298.4912109375,410.0,10081.7177734375,0.0,13466.568359375,1.0,283.1499938964844,292.84039306640625,296.3231811523437,297.1078796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592738211154938,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.33447265625,0.0,20.474884033203125,1895.4371337890625,0.0,208.7734222412109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17827080,298.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1736755371094,0.9990000128746032,1.0,0.5319361090660095,298.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1736755371094,0.9990000128746032,1.0,0.5601543188095093,298.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1736755371094,0.9990000128746032,1.0,0.4137280881404876,298.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1736755371094,0.9990000128746032,1.0,0.5601543188095093,298.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1736755371094,0.9990000128746032,1.0,2.6571309566497803,294.1737670898437,284.95001220703125,295.9211730957031,293.3232116699219,295.9210205078125,298.8819885253906,294.1742553710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713726043701,5.6796875,2.597063394205179e-05,4.394660472869873,1.0,0.1500000059604644,0.0,298.4912109375,410.0,10081.7177734375,0.0,13466.568359375,1.0,283.1499938964844,292.84039306640625,296.3231811523437,297.1078796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592738211154938,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.33447265625,0.0,20.474884033203125,1895.4371337890625,0.0,208.7734222412109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17827140,298.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1979675292969,0.9990000128746032,1.0,0.5319362878799438,298.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1979675292969,0.9990000128746032,1.0,0.5601545572280884,298.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1979675292969,0.9990000128746032,1.0,0.4137282371520996,298.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1979675292969,0.9990000128746032,1.0,0.5601545572280884,298.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1979675292969,0.9990000128746032,1.0,2.6571319103240967,294.1980895996094,284.95001220703125,295.95001220703125,293.3283996582031,295.94976806640625,298.886474609375,294.1986083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970599381253123e-05,4.394649982452393,1.0,0.1500000059604644,0.0,298.490234375,410.0,10105.3515625,0.0,13466.572265625,1.0,283.1499938964844,292.8607482910156,296.3282165527344,297.11383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592137694358825,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.28466796875,0.0,20.474884033203125,1895.4371337890625,0.0,208.6795959472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17827200,298.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1979675292969,0.9990000128746032,1.0,0.5319362878799438,298.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1979675292969,0.9990000128746032,1.0,0.5601545572280884,298.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1979675292969,0.9990000128746032,1.0,0.4137282371520996,298.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1979675292969,0.9990000128746032,1.0,0.5601545572280884,298.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1979675292969,0.9990000128746032,1.0,2.6571319103240967,294.1980895996094,284.95001220703125,295.95001220703125,293.3283996582031,295.94976806640625,298.886474609375,294.1986083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970599381253123e-05,4.394649982452393,1.0,0.1500000059604644,0.0,298.490234375,410.0,10105.3515625,0.0,13466.572265625,1.0,283.1499938964844,292.8607482910156,296.3282165527344,297.11383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592137694358825,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.28466796875,0.0,20.474884033203125,1895.4371337890625,0.0,208.6795959472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17827260,298.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2240600585937,0.9990000128746032,1.0,0.5319363474845886,298.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2240600585937,0.9990000128746032,1.0,0.5601546168327332,298.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2240600585937,0.9990000128746032,1.0,0.4137282967567444,298.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2240600585937,0.9990000128746032,1.0,0.5601546168327332,298.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2240600585937,0.9990000128746032,1.0,2.657132387161255,294.22418212890625,284.95001220703125,295.98065185546875,293.335205078125,295.9803466796875,298.8955993652344,294.2247314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679716110229492,5.679690361022949,2.597059210529551e-05,4.394647121429443,1.0,0.1500000059604644,0.0,298.489990234375,410.0,10130.181640625,0.0,13466.5732421875,1.0,283.1499938964844,292.8829040527344,296.33544921875,297.1222839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359263151884079,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.22705078125,0.0,20.474884033203125,1895.4371337890625,0.0,208.7567596435547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17827320,298.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2240600585937,0.9990000128746032,1.0,0.5319363474845886,298.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2240600585937,0.9990000128746032,1.0,0.5601546168327332,298.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2240600585937,0.9990000128746032,1.0,0.4137282967567444,298.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2240600585937,0.9990000128746032,1.0,0.5601546168327332,298.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2240600585937,0.9990000128746032,1.0,2.657132387161255,294.22418212890625,284.95001220703125,295.98065185546875,293.335205078125,295.9803466796875,298.8955993652344,294.2247314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679716110229492,5.679690361022949,2.597059210529551e-05,4.394647121429443,1.0,0.1500000059604644,0.0,298.489990234375,410.0,10130.181640625,0.0,13466.5732421875,1.0,283.1499938964844,292.8829040527344,296.33544921875,297.1222839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359263151884079,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.22705078125,0.0,20.474884033203125,1895.4371337890625,0.0,208.7567596435547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17827380,298.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.25079345703125,0.9990000128746032,1.0,0.5319362878799438,298.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.25079345703125,0.9990000128746032,1.0,0.5601545572280884,298.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.25079345703125,0.9990000128746032,1.0,0.4137282371520996,298.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.25079345703125,0.9990000128746032,1.0,0.5601545572280884,298.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.25079345703125,0.9990000128746032,1.0,2.6571319103240967,294.2508850097656,284.95001220703125,296.01171875,293.3423767089844,296.01141357421875,298.9092102050781,294.25146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970601200242527e-05,4.394650459289551,1.0,0.1500000059604644,0.0,298.4902648925781,410.0,10154.966796875,0.0,13466.572265625,1.0,283.1499938964844,292.9060974121094,296.3436889648437,297.1322021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595799505710602,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.68359375,0.0,20.474884033203125,1895.4371337890625,0.0,209.2518920898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17827440,298.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.25079345703125,0.9990000128746032,1.0,0.5319362878799438,298.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.25079345703125,0.9990000128746032,1.0,0.5601545572280884,298.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.25079345703125,0.9990000128746032,1.0,0.4137282371520996,298.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.25079345703125,0.9990000128746032,1.0,0.5601545572280884,298.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.25079345703125,0.9990000128746032,1.0,2.6571319103240967,294.2508850097656,284.95001220703125,296.01171875,293.3423767089844,296.01141357421875,298.9092102050781,294.25146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970601200242527e-05,4.394650459289551,1.0,0.1500000059604644,0.0,298.4902648925781,410.0,10154.966796875,0.0,13466.572265625,1.0,283.1499938964844,292.9060974121094,296.3436889648437,297.1322021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595799505710602,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.68359375,0.0,20.474884033203125,1895.4371337890625,0.0,209.2518920898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17827500,298.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2643127441406,0.9990000128746032,1.0,0.5319362282752991,298.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2643127441406,0.9990000128746032,1.0,0.5601544380187988,298.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2643127441406,0.9990000128746032,1.0,0.4137281775474548,298.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2643127441406,0.9990000128746032,1.0,0.5601544380187988,298.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2643127441406,0.9990000128746032,1.0,2.6571316719055176,294.264404296875,284.95001220703125,296.02740478515625,293.3460998535156,296.0271301269531,298.91717529296875,294.2649841308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715156555176,5.679688930511475,2.5970612114178948e-05,4.394653797149658,1.0,0.1500000059604644,0.0,298.4906005859375,410.0,10167.4443359375,0.0,13466.5703125,1.0,283.1499938964844,292.9178771972656,296.3478698730469,297.1373291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598123490810394,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.003173828125,0.0,20.474884033203125,1895.4371337890625,0.0,209.6152801513672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17827560,299.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2779235839844,0.9990000128746032,1.0,0.5319361090660095,298.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2779235839844,0.9990000128746032,1.0,0.560154378414154,299.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2779235839844,0.9990000128746032,1.0,0.4137280881404876,298.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2779235839844,0.9990000128746032,1.0,0.560154378414154,298.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2779235839844,0.9990000128746032,1.0,2.65713119506836,294.27801513671875,284.95001220703125,296.043212890625,293.34991455078125,296.0429382324219,298.9256286621094,294.27862548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713726043701,5.679687976837158,2.597062848508358e-05,4.39465856552124,1.0,0.1500000059604644,0.0,298.4910583496094,410.0,10180.0,0.0,13466.568359375,1.0,283.1499938964844,292.9297790527344,296.35205078125,297.1424865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600668609142303,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.359130859375,0.0,20.474884033203125,1895.4371337890625,0.0,210.01339721679688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17827620,299.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.305419921875,0.9990000128746032,1.0,0.5319358706474304,298.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.305419921875,0.9990000128746032,1.0,0.5601540803909302,299.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.305419921875,0.9990000128746032,1.0,0.4137279093265533,298.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.305419921875,0.9990000128746032,1.0,0.5601540803909302,298.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.305419921875,0.9990000128746032,1.0,2.6571297645568848,294.3055114746094,284.95001220703125,296.0751647949219,293.3577880859375,296.0748596191406,298.9437561035156,294.3061218261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685115814209,2.597067032183986e-05,4.39467191696167,1.0,0.1500000059604644,0.0,298.49224853515625,410.0,10205.3291015625,0.0,13466.5634765625,1.0,283.1499938964844,292.95379638671875,296.3603820800781,297.15283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606191575527191,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.177490234375,0.0,20.474884033203125,1895.4371337890625,0.0,210.8778533935547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17827680,299.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.305419921875,0.9990000128746032,1.0,0.5319358706474304,298.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.305419921875,0.9990000128746032,1.0,0.5601540803909302,299.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.305419921875,0.9990000128746032,1.0,0.4137279093265533,298.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.305419921875,0.9990000128746032,1.0,0.5601540803909302,298.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.305419921875,0.9990000128746032,1.0,2.6571297645568848,294.3055114746094,284.95001220703125,296.0751647949219,293.3577880859375,296.0748596191406,298.9437561035156,294.3061218261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685115814209,2.597067032183986e-05,4.39467191696167,1.0,0.1500000059604644,0.0,298.49224853515625,410.0,10205.3291015625,0.0,13466.5634765625,1.0,283.1499938964844,292.95379638671875,296.3603820800781,297.15283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606191575527191,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.177490234375,0.0,20.474884033203125,1895.4371337890625,0.0,210.8778533935547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17827740,299.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.33331298828125,0.9990000128746032,1.0,0.5319355130195618,298.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.33331298828125,0.9990000128746032,1.0,0.5601537227630615,299.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.33331298828125,0.9990000128746032,1.0,0.4137276113033294,298.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.33331298828125,0.9990000128746032,1.0,0.5601537227630615,298.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.33331298828125,0.9990000128746032,1.0,2.657128095626831,294.3334350585937,284.95001220703125,296.1075439453125,293.3659973144531,296.1072692871094,298.9632568359375,294.3340148925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681301116943,2.597072671051137e-05,4.394689559936523,1.0,0.1500000059604644,0.0,298.49383544921875,410.0,10231.029296875,0.0,13466.556640625,1.0,283.1499938964844,292.9781799316406,296.3688049316406,297.1632385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611882627010345,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.156494140625,0.0,20.474884033203125,1895.4371337890625,0.0,211.76939392089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17827800,299.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.33331298828125,0.9990000128746032,1.0,0.5319355130195618,298.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.33331298828125,0.9990000128746032,1.0,0.5601537227630615,299.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.33331298828125,0.9990000128746032,1.0,0.4137276113033294,298.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.33331298828125,0.9990000128746032,1.0,0.5601537227630615,298.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.33331298828125,0.9990000128746032,1.0,2.657128095626831,294.3334350585937,284.95001220703125,296.1075439453125,293.3659973144531,296.1072692871094,298.9632568359375,294.3340148925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681301116943,2.597072671051137e-05,4.394689559936523,1.0,0.1500000059604644,0.0,298.49383544921875,410.0,10231.029296875,0.0,13466.556640625,1.0,283.1499938964844,292.9781799316406,296.3688049316406,297.1632385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611882627010345,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.156494140625,0.0,20.474884033203125,1895.4371337890625,0.0,211.76939392089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17827860,299.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3615417480469,0.9990000128746032,1.0,0.5319350957870483,298.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3615417480469,0.9990000128746032,1.0,0.5601532459259033,299.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3615417480469,0.9990000128746032,1.0,0.4137272834777832,298.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3615417480469,0.9990000128746032,1.0,0.5601532459259033,298.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3615417480469,0.9990000128746032,1.0,2.657125949859619,294.3616638183594,284.95001220703125,296.1403503417969,293.37457275390625,296.1400451660156,298.9838562011719,294.3622741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679702758789063,5.67967700958252,2.5970794013119303e-05,4.394710540771484,1.0,0.1500000059604644,0.0,298.4957580566406,410.0,10257.017578125,0.0,13466.5478515625,1.0,283.1499938964844,293.0028686523437,296.3773803710937,297.173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617472648620605,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.279541015625,0.0,20.474884033203125,1895.4371337890625,0.0,212.6458740234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17827920,299.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3615417480469,0.9990000128746032,1.0,0.5319350957870483,298.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3615417480469,0.9990000128746032,1.0,0.5601532459259033,299.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3615417480469,0.9990000128746032,1.0,0.4137272834777832,298.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3615417480469,0.9990000128746032,1.0,0.5601532459259033,298.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3615417480469,0.9990000128746032,1.0,2.657125949859619,294.3616638183594,284.95001220703125,296.1403503417969,293.37457275390625,296.1400451660156,298.9838562011719,294.3622741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679702758789063,5.67967700958252,2.5970794013119303e-05,4.394710540771484,1.0,0.1500000059604644,0.0,298.4957580566406,410.0,10257.017578125,0.0,13466.5478515625,1.0,283.1499938964844,293.0028686523437,296.3773803710937,297.173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3617472648620605,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.279541015625,0.0,20.474884033203125,1895.4371337890625,0.0,212.6458740234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17827980,299.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3901672363281,0.9990000128746032,1.0,0.5319345593452454,298.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3901672363281,0.9990000128746032,1.0,0.5601527094841003,299.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3901672363281,0.9990000128746032,1.0,0.4137268960475921,298.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3901672363281,0.9990000128746032,1.0,0.5601527094841003,298.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3901672363281,0.9990000128746032,1.0,2.657123327255249,294.3902893066406,284.95001220703125,296.173583984375,293.3835144042969,296.1733093261719,299.0055847167969,294.3908996582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679697513580322,5.679671764373779,2.597087404865306e-05,4.394735336303711,1.0,0.1500000059604644,0.0,298.4980163574219,410.0,10283.3955078125,0.0,13466.537109375,1.0,283.1499938964844,293.0279235839844,296.38629150390625,297.18475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622982501983642,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.594970703125,0.0,20.474884033203125,1895.4371337890625,0.0,213.51063537597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17828040,299.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3901672363281,0.9990000128746032,1.0,0.5319345593452454,298.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3901672363281,0.9990000128746032,1.0,0.5601527094841003,299.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3901672363281,0.9990000128746032,1.0,0.4137268960475921,298.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3901672363281,0.9990000128746032,1.0,0.5601527094841003,298.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3901672363281,0.9990000128746032,1.0,2.657123327255249,294.3902893066406,284.95001220703125,296.173583984375,293.3835144042969,296.1733093261719,299.0055847167969,294.3908996582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679697513580322,5.679671764373779,2.597087404865306e-05,4.394735336303711,1.0,0.1500000059604644,0.0,298.4980163574219,410.0,10283.3955078125,0.0,13466.537109375,1.0,283.1499938964844,293.0279235839844,296.38629150390625,297.18475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622982501983642,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.594970703125,0.0,20.474884033203125,1895.4371337890625,0.0,213.51063537597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
